  Page 1                                    Fri Mar 23 14:48:34 2018

  ******************************************************************
  *                           E P A N E T                          *
  *                   Hydraulic and Water Quality                  *
  *                   Analysis for Pipe Networks                   *
  *                         Version 2.00.12                        *
  ******************************************************************
  
  Analysis begun Fri Mar 23 14:48:34 2018

   
  Hydraulic Status:
  -----------------------------------------------------------------------
     0:00:00: Balanced after 5 trials
     0:00:00: Reservoir River is emptying
     0:00:00: Reservoir Lake is closed
     0:00:00: Tank 1 is filling at 13.10 ft
     0:00:00: Tank 2 is emptying at 23.50 ft
     0:00:00: Tank 3 is filling at 29.00 ft
   
     1:00:00: Pump 10 changed by timer control
     1:00:00: Balanced after 7 trials
     1:00:00: Reservoir Lake is emptying
     1:00:00: Pump 10 changed from closed to open
   
     2:00:00: Balanced after 3 trials
     2:00:00: Tank 2 is filling at 20.90 ft
   
     3:00:00: Balanced after 2 trials
   
     4:00:00: Balanced after 3 trials
   
     4:13:33: Pump 335 changed by Tank 1 control
     4:13:33: Pipe 330 changed by Tank 1 control
     4:13:33: Balanced after 4 trials
     4:13:33: Pipe 330 changed from closed to open
     4:13:33: Pump 335 changed from open to closed
   
     5:00:00: Balanced after 3 trials
     5:00:00: Tank 3 is emptying at 34.30 ft
   
     6:00:00: Balanced after 3 trials
     6:00:00: Tank 3 is filling at 34.12 ft
   
     7:00:00: Balanced after 3 trials
   
     8:00:00: Balanced after 2 trials
   
     9:00:00: Balanced after 3 trials
     9:00:00: Tank 3 is emptying at 35.15 ft
   
    10:00:00: Balanced after 2 trials
    10:00:00: Tank 1 is emptying at 22.20 ft
   
    11:00:00: Balanced after 3 trials
    11:00:00: Tank 2 is emptying at 27.70 ft
   
    12:00:00: Balanced after 2 trials
    12:00:00: Tank 2 is filling at 27.64 ft
   
    13:00:00: Balanced after 3 trials
    13:00:00: Tank 1 is filling at 21.73 ft
   
    14:00:00: Balanced after 3 trials
   
    15:00:00: Pump 10 changed by timer control
    15:00:00: Balanced after 5 trials
    15:00:00: Reservoir Lake is closed
    15:00:00: Tank 1 is emptying at 21.98 ft
    15:00:00: Tank 2 is emptying at 28.20 ft
    15:00:00: Pump 10 changed from open to closed
   
    16:00:00: Balanced after 3 trials
   
    17:00:00: Balanced after 2 trials
   
    18:00:00: Balanced after 3 trials
   
    19:00:00: Balanced after 2 trials
   
    20:00:00: Balanced after 3 trials
   
    21:00:00: Balanced after 2 trials
   
    21:19:39: Pump 335 changed by Tank 1 control
    21:19:39: Pipe 330 changed by Tank 1 control
    21:19:39: Balanced after 5 trials
    21:19:39: Tank 1 is filling at 17.10 ft
    21:19:39: Tank 3 is filling at 29.68 ft
    21:19:39: Pipe 330 changed from open to closed
    21:19:39: Pump 335 changed from closed to open
   
    22:00:00: Balanced after 3 trials
    22:00:00: Tank 1 is emptying at 17.30 ft
   
    23:00:00: Balanced after 3 trials
   
    24:00:00: Balanced after 4 trials
    24:00:00: Tank 1 is filling at 15.79 ft
   
   
  Node Results at 0:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    145.52     -0.64      0.00
  15                 620.00    125.81     40.65      0.00
  20                   0.00    158.00     12.57      0.00
  35                1637.00    145.74     57.73      0.00
  40                   0.00    145.00      5.68      0.00
  50                   0.00    140.00     10.18      0.00
  60                   0.00    209.01     90.56      0.00
  601                  0.00    302.45    131.05      0.00
  61                   0.00    302.45    131.05      0.00
  101                254.53    145.52     44.86      0.00
  103                178.49    145.49     44.41      0.00
  105                181.40    146.83     51.27      0.00
  107                 73.22    146.82     54.09      0.00
  109                310.08    145.49     54.25      0.00
  111                190.20    146.11     58.98      0.00
  113                 26.81    146.15     62.46      0.00
  115                 69.81    146.92     57.59      0.00
  117                157.73    150.03     59.12      0.00
  119                236.01    157.55     67.40      0.00
  120                  0.00    155.12     67.21      0.00
  121                 55.78    161.01     70.63      0.00
  123                  0.00    165.47     66.93      0.00
  125                 61.10    160.43     64.75      0.00
  127                 23.66    158.74     44.52      0.00
  129                  0.00    158.73     46.68      0.00
  131                 57.28    158.71     66.17      0.00
  139                  7.89    153.08     52.90      0.00
  141                 13.20    149.06     62.85      0.00
  143                  8.31    138.25     61.85      0.00
  145                 37.02    150.28     64.68      0.00
  147                 11.46    151.20     57.50      0.00
  149                 36.27    151.60     58.75      0.00
  151                193.60    155.44     52.84      0.00
  153                 59.19    155.54     38.71      0.00
  157                 69.40    155.11     61.53      0.00
  159                 55.37    151.76     63.16      0.00
  161                 21.17    149.48     63.04      0.00
  163                 12.62    149.02     62.41      0.00
  164                  0.00    149.02     62.41      0.00
  166                  3.48    149.02     65.44      0.00
  167                 19.51    147.15     65.93      0.00
  169                  0.00    147.15     65.93      0.00
  171                 52.72    146.07     65.03      0.00
  173                  0.00    146.05     65.02      0.00
  177                 77.95    145.73     59.68      0.00
  179                  0.00    145.72     59.67      0.00
  181                  0.00    145.75     59.69      0.00
  183                  0.00    145.72     58.37      0.00
  184                  0.00    144.49     55.68      0.00
  185                 34.37    145.08     55.93      0.00
  187                  0.00    145.78     57.75      0.00
  189                144.61    146.09     61.57      0.00
  191                109.75    146.05     52.45      0.00
  193                 95.56    146.15     55.53      0.00
  195                  0.00    146.22     56.64      0.00
  197                 22.83    146.06     53.32      0.00
  199                159.89    140.83     61.89      0.00
  201                 59.78    140.10     60.66      0.00
  203               4439.00    139.93     59.77      0.00
  204                  0.00    145.53     53.96      0.00
  205                 87.58    140.80     51.91      0.00
  206                  0.00    139.89     60.18      0.00
  207                 92.98    140.10     56.80      0.00
  208                  0.00    139.67     53.58      0.00
  209                  1.17    139.27     61.21      0.00
  211                 11.62    139.14     57.25      0.00
  213                 18.68    139.07     57.23      0.00
  215                123.53    138.88     57.14      0.00
  217                 32.45    138.86     57.57      0.00
  219                 55.37    138.85     58.43      0.00
  225                 30.55    138.85     56.70      0.00
  229                 86.00    138.98     55.67      0.00
  231                 22.08    138.97     58.05      0.00
  237                 20.92    139.08     54.20      0.00
  239                 59.78    139.08     54.63      0.00
  241                  0.00    139.09     54.63      0.00
  243                  5.82    139.08     54.20      0.00
  247                 94.31    139.09     52.47      0.00
  249                  0.00    139.09     52.47      0.00
  251                 32.37    139.10     47.27      0.00
  253                 73.06    139.22     44.72      0.00
  255                 54.12    139.27     48.65      0.00
  257                  0.00    152.00     58.49      0.00
  259                  0.00    151.56     54.84      0.00
  261                  0.00    149.98     64.99      0.00
  263                  0.00    149.82     64.92      0.00
  265                  0.00    147.75     64.02      0.00
  267                  0.00    146.17     54.24      0.00
  269                  0.00    146.49     63.48      0.00
  271                  0.00    145.84     60.59      0.00
  273                  0.00    140.80     57.54      0.00
  275                  0.00    140.10     56.37      0.00
  River           -13157.88    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                  460.32    145.00      5.68      0.00  Tank
  2                 -329.21    140.00     10.18      0.00  Tank
  3                 2246.30    158.00     12.57      0.00  Tank
   
   
  Link Results at 0:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -2246.30      0.09      0.00
  40                -460.32      0.02      0.00
  50                 329.21      0.01      0.00
  60               13157.88      9.33      8.93
  101                  0.00      0.00      0.00
  103                168.06      0.27      0.02
  105               -422.59      1.20      0.51
  107                 32.30      0.09      0.00
  109                -10.43      0.02      0.00
  111               -320.51      0.91      0.31
  112                498.35      1.41      0.70
  113                -80.63      0.23      0.02
  114                124.37      0.79      0.38
  115                -40.92      0.26      0.05
  116                 16.93      0.05      0.00
  117                636.29      1.81      1.10
  119               -733.46      2.08      1.43
  120               1159.13      3.29      3.33
  121               1039.29      2.95      2.72
  122                368.34      2.35      2.87
  123               9821.71      4.46      1.73
  125              13157.88      5.97      2.97
  129               2912.04      2.07      0.63
  131               2634.65      1.87      0.52
  133              -2246.30      2.29      0.94
  135                364.69      0.26      0.01
  137                 57.28      0.09      0.00
  145                307.41      1.96      2.06
  147                299.51      1.91      1.96
  149               -628.31      4.01      7.72
  151               -620.00      3.96      7.54
  153                341.99      0.97      0.35
  155                379.02      1.08      0.42
  159               -390.47      1.11      0.44
  161               -426.75      2.72      3.77
  163               -157.09      0.45      0.08
  169                216.28      1.38      1.07
  171                463.26      1.31      0.61
  173               7963.30      3.61      1.17
  175               7893.91      3.58      1.15
  177               7838.54      3.56      1.14
  179               7565.72      3.43      1.07
  180                  3.48      0.01      0.00
  181                  3.48      0.01      0.00
  183               7341.33      3.33      1.01
  185                -19.51      0.12      0.01
  186                340.16      2.17      2.48
  187               6708.97      3.05      0.85
  189               4690.03      2.13      0.44
  191              -1966.23      1.39      0.30
  193              -1637.00      1.16      0.22
  195                473.47      1.34      0.63
  197                395.52      1.12      0.45
  199                -64.80      0.18      0.02
  201               -460.32      1.31      0.60
  202                541.82      3.46      5.87
  203                236.03      1.51      1.26
  204                541.82      1.54      0.81
  205                340.16      0.96      0.34
  207                300.83      0.85      0.27
  209                160.66      1.03      0.62
  211                612.84      1.74      1.02
  213                179.50      0.51      0.11
  215                137.51      0.39      0.06
  217               -243.80      0.69      0.19
  219               -251.65      0.71      0.20
  221                251.65      1.61      1.42
  223                 45.44      0.13      0.01
  225                 68.28      0.19      0.02
  229               4690.03      3.33      1.30
  231               4419.40      3.13      1.17
  233               4439.00      3.15      1.37
  235                110.74      0.31      0.04
  237                453.73      1.29      0.59
  238                392.62      1.11      0.45
  239                 31.87      0.09      0.00
  240                392.62      1.11      0.45
  241                392.62      1.11      0.45
  243                391.45      0.62      0.11
  245                298.08      0.48      0.07
  247                241.91      0.39      0.05
  249                118.38      0.19      0.01
  251                 55.37      0.12      0.01
  257                 30.55      0.09      0.00
  261                 37.49      0.24      0.04
  263                 22.08      0.06      0.00
  269                 81.76      0.23      0.02
  271                 70.60      0.45      0.13
  273                 -9.76      0.03      0.00
  275                -22.78      0.06      0.00
  277                  5.82      0.02      0.00
  281                -28.60      0.12      0.01
  283                -46.75      0.13      0.01
  285                  2.62      0.01      0.00
  287               -125.53      0.51      0.13
  289                329.21      1.34      0.79
  291                 73.06      0.30      0.05
  293                 76.50      0.49      0.16
  295                -44.13      0.13      0.01
  297                488.19      3.12      4.84
  299                234.55      1.50      1.25
  301                234.55      1.50      1.25
  303                253.64      1.62      1.44
  305                148.10      0.42      0.07
  307                401.74      1.14      0.47
  309                208.28      1.33      1.00
  311                -70.78      0.20      0.02
  313                468.60      1.33      0.62
  315              -2110.47      1.50      0.35
  317                111.25      0.71      0.31
  319                 -0.51      0.00      0.00
  321               7549.61      3.43      1.06
  323                -79.37      0.23      0.02
  325                144.25      0.92      0.51
  329              13157.88      5.97      3.01
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                   0.00      0.00      0.00  Pump
  335              13157.88      0.00    -93.44  Pump
   
   
  Node Results at 1:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    239.70     40.17      0.00
  15                 620.00    126.77     41.07      0.00
  20                   0.00    158.85     12.94      0.00
  35                1706.00    148.70     59.02      0.00
  40                   0.00    145.65      5.96      0.00
  50                   0.00    138.66      9.60      0.00
  60                   0.00    209.16     90.63      0.00
  601                  0.00    303.45    131.48      0.00
  61                   0.00    303.45    131.48      0.00
  101                368.50    172.80     56.68      0.00
  103                258.41    170.18     55.11      0.00
  105                262.62    163.49     58.49      0.00
  107                106.00    162.76     60.99      0.00
  109                448.92    164.39     62.43      0.00
  111                275.36    157.94     64.10      0.00
  113                 38.82    155.99     66.72      0.00
  115                101.07    158.76     62.73      0.00
  117                228.36    160.57     63.68      0.00
  119                341.69    161.00     68.89      0.00
  120                  0.00    161.00     69.76      0.00
  121                 80.76    163.91     71.89      0.00
  123                  0.00    168.30     68.16      0.00
  125                 88.46    162.96     65.84      0.00
  127                 34.26    160.15     45.13      0.00
  129                  0.00    160.13     47.29      0.00
  131                 82.93    160.09     66.77      0.00
  139                 11.43    154.24     53.40      0.00
  141                 19.11    150.14     63.32      0.00
  143                 12.03    139.21     62.27      0.00
  145                 53.60    151.40     65.17      0.00
  147                 16.59    152.43     58.03      0.00
  149                 52.52    152.88     59.31      0.00
  151                280.29    157.50     53.73      0.00
  153                 85.69    157.58     39.59      0.00
  157                100.47    158.53     63.01      0.00
  159                 80.16    155.16     64.63      0.00
  161                 30.65    152.88     64.51      0.00
  163                 18.27    152.40     63.87      0.00
  164                  0.00    152.40     63.87      0.00
  166                  5.04    152.40     66.90      0.00
  167                 28.25    150.40     67.33      0.00
  169                  0.00    150.40     67.33      0.00
  171                 76.32    149.09     66.33      0.00
  173                  0.00    149.06     66.32      0.00
  177                112.85    148.67     60.95      0.00
  179                  0.00    148.65     60.94      0.00
  181                  0.00    148.71     60.97      0.00
  183                  0.00    148.77     59.70      0.00
  184                  0.00    147.69     57.06      0.00
  185                 49.76    148.50     57.41      0.00
  187                  0.00    150.17     59.65      0.00
  189                209.36    150.11     63.31      0.00
  191                158.89    152.75     55.36      0.00
  193                138.34    152.77     58.40      0.00
  195                  0.00    152.77     59.48      0.00
  197                 33.06    154.17     56.84      0.00
  199                231.48    142.74     62.71      0.00
  201                 86.54    141.88     61.43      0.00
  203               4531.00    141.71     60.54      0.00
  204                  0.00    149.58     55.71      0.00
  205                126.80    142.64     52.71      0.00
  206                  0.00    140.85     60.60      0.00
  207                134.62    141.50     57.41      0.00
  208                  0.00    140.12     53.78      0.00
  209                  1.69    138.84     61.03      0.00
  211                 16.82    138.42     56.94      0.00
  213                 27.04    138.27     56.88      0.00
  215                178.85    137.89     56.71      0.00
  217                 46.99    137.85     57.13      0.00
  219                 80.16    137.82     57.99      0.00
  225                 44.23    137.83     56.26      0.00
  229                124.51    137.87     55.19      0.00
  231                 31.97    137.86     57.57      0.00
  237                 30.28    137.98     53.72      0.00
  239                 86.54    137.94     54.14      0.00
  241                  0.00    137.94     54.14      0.00
  243                  8.42    137.94     53.70      0.00
  247                136.54    137.94     51.97      0.00
  249                  0.00    137.94     51.97      0.00
  251                 46.87    137.94     46.77      0.00
  253                105.77    137.91     44.16      0.00
  255                 78.36    138.01     48.10      0.00
  257                  0.00    161.04     62.41      0.00
  259                  0.00    161.08     58.96      0.00
  261                  0.00    161.02     69.77      0.00
  263                  0.00    161.25     69.87      0.00
  265                  0.00    151.07     65.46      0.00
  267                  0.00    151.32     56.47      0.00
  269                  0.00    150.16     65.06      0.00
  271                  0.00    148.82     61.88      0.00
  273                  0.00    142.65     58.34      0.00
  275                  0.00    141.86     57.13      0.00
  River           -13062.03    220.00      0.00      0.00  Reservoir
  Lake             -3435.20    167.00      0.00    100.00  Reservoir
  1                  996.56    145.65      5.96      0.00  Tank
  2                 -307.71    138.66      9.60      0.00  Tank
  3                 3038.04    158.85     12.94      0.00  Tank
   
   
  Link Results at 1:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -3038.04      0.13      0.00
  40                -996.56      0.04      0.00
  50                 307.71      0.01      0.00
  60               13062.03      9.26      8.81
  101               3435.20      4.33      4.71
  103               1846.16      2.95      1.94
  105               1220.53      3.46      3.67
  107                413.09      1.17      0.49
  109               1587.75      2.53      1.47
  111               1138.84      3.23      3.22
  112                503.62      1.43      0.71
  113                655.73      1.86      1.16
  114                248.60      1.59      1.39
  115                307.09      1.96      2.05
  116                865.52      2.46      1.94
  117               -544.83      1.55      0.82
  119               -546.21      1.55      0.83
  120                -21.77      0.06      0.00
  121                274.75      0.78      0.23
  122                251.51      1.61      1.42
  123               8943.91      4.06      1.45
  125              13062.03      5.93      2.93
  129               3785.85      2.68      1.02
  131               3469.58      2.46      0.87
  133              -3038.04      3.10      1.65
  135                397.28      0.28      0.02
  137                 82.93      0.13      0.01
  145                314.34      2.01      2.14
  147                302.92      1.93      2.00
  149               -632.03      4.03      7.81
  151               -620.00      3.96      7.54
  153                348.22      0.99      0.36
  155                401.82      1.14      0.47
  159               -418.41      1.19      0.50
  161               -470.93      3.01      4.53
  163               -142.12      0.40      0.07
  169                227.81      1.45      1.18
  171                609.10      1.73      1.01
  173               8014.88      3.64      1.19
  175               7914.41      3.59      1.16
  177               7834.25      3.56      1.14
  179               7762.99      3.52      1.12
  180                  5.04      0.01      0.00
  181                  5.04      0.01      0.00
  183               7817.51      3.55      1.13
  185                -28.25      0.18      0.02
  186                542.85      3.46      5.89
  187               7431.51      3.37      1.03
  189               5205.59      2.36      0.53
  191              -2149.60      1.52      0.36
  193              -1706.00      1.21      0.23
  195                656.05      1.86      1.16
  197                543.20      1.54      0.82
  199               -453.37      1.29      0.59
  201               -996.56      2.83      2.52
  202                642.17      4.10      8.04
  203                149.08      0.95      0.54
  204                642.17      1.82      1.12
  205                542.85      1.54      0.82
  207                602.45      1.71      0.99
  209                -65.68      0.42      0.12
  211                357.75      1.01      0.38
  213                608.54      1.73      1.01
  215                600.83      1.70      0.99
  217                -89.12      0.25      0.03
  219                -40.61      0.12      0.01
  221                 40.61      0.26      0.05
  223                678.31      1.92      1.24
  225                711.36      2.02      1.35
  229               5205.59      3.69      1.58
  231               4783.02      3.39      1.35
  233               4531.00      3.21      1.42
  235                191.09      0.54      0.12
  237                587.22      1.67      0.95
  238                737.33      2.09      1.44
  239                284.72      0.81      0.25
  240                737.33      2.09      1.44
  241                737.33      2.09      1.44
  243                735.64      1.17      0.35
  245                460.16      0.73      0.15
  247                350.23      0.56      0.09
  249                171.38      0.27      0.02
  251                 80.16      0.17      0.01
  257                 44.23      0.13      0.01
  261                 82.88      0.53      0.18
  263                 31.97      0.09      0.00
  269                258.66      0.73      0.21
  271                 73.60      0.47      0.15
  273                154.79      0.44      0.08
  275                 30.78      0.09      0.00
  277                  8.42      0.02      0.00
  281                 22.36      0.09      0.01
  283                 37.46      0.11      0.01
  285                -38.38      0.11      0.01
  287                -75.79      0.31      0.05
  289                307.71      1.26      0.69
  291                105.77      0.43      0.10
  293                 47.79      0.31      0.07
  295                 -0.92      0.00      0.00
  297                -45.01      0.29      0.06
  299                -66.18      0.42      0.12
  301                -66.18      0.42      0.12
  303                 21.17      0.14      0.01
  305               -499.82      1.42      0.70
  307               -478.65      1.36      0.65
  309                -77.84      0.50      0.16
  311                678.67      1.93      1.24
  313                145.30      0.41      0.07
  315              -2362.05      1.68      0.43
  317                119.24      0.76      0.36
  319                 71.85      0.20      0.02
  321               7739.67      3.51      1.11
  323                165.48      0.47      0.09
  325                212.45      1.36      1.04
  329              13062.03      5.93      2.97
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                3435.20      0.00    -72.70  Pump
  335              13062.03      0.00    -94.29  Pump
   
   
  Node Results at 2:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    241.37     40.89    100.00
  15                 620.00    130.44     42.65      0.00
  20                   0.00    160.01     13.44      0.00
  35                1719.00    151.70     60.32      0.00
  40                   0.00    147.06      6.57      0.00
  50                   0.00    137.40      9.06      0.00
  60                   0.00    209.30     90.69      0.00
  601                  0.00    304.38    131.89      0.00
  61                   0.00    304.38    131.89      0.00
  101                277.33    178.21     59.02      7.12
  103                194.47    175.75     57.52      0.00
  105                197.64    168.17     60.52      0.00
  107                 79.77    167.47     63.03      0.00
  109                337.84    169.97     64.85      0.00
  111                207.23    162.31     65.99      0.00
  113                 29.21    160.04     68.48      0.00
  115                 76.07    162.94     64.53      0.00
  117                171.86    164.13     65.22      0.00
  119                257.15    164.00     70.20      0.00
  120                  0.00    164.18     71.14      0.00
  121                 60.78    166.61     73.06      0.00
  123                  0.00    170.95     69.31      0.00
  125                 66.58    165.43     66.92      0.00
  127                 25.78    161.80     45.84      0.00
  129                  0.00    161.79     48.00      0.00
  131                 62.42    161.76     67.49      0.00
  139                  8.60    157.04     54.61      0.00
  141                 14.38    153.71     64.87      0.00
  143                  9.05    142.87     63.86      0.00
  145                 40.34    155.14     66.79      0.00
  147                 12.48    156.22     59.67      0.00
  149                 39.52    156.68     60.96      0.00
  151                210.94    161.19     55.33      0.00
  153                 64.49    161.26     41.19      0.00
  157                 75.61    161.59     64.34      0.00
  159                 60.33    158.28     65.98      0.00
  161                 23.07    156.03     65.87      0.00
  163                 13.75    155.54     65.23      0.00
  164                  0.00    155.54     65.23      0.00
  166                  3.80    155.54     68.26      0.00
  167                 21.26    153.50     68.68      0.00
  169                  0.00    153.50     68.68      0.00
  171                 57.44    152.14     67.66      0.00
  173                  0.00    152.12     67.65      0.00
  177                 84.93    151.66     62.25      0.00
  179                  0.00    151.62     62.23      0.00
  181                  0.00    151.71     62.27      0.00
  183                  0.00    151.78     61.00      0.00
  184                  0.00    150.78     58.40      0.00
  185                 37.45    151.59     58.75      0.00
  187                  0.00    153.39     61.05      0.00
  189                157.56    153.30     64.69      0.00
  191                119.57    156.32     56.90      0.00
  193                104.11    156.32     59.93      0.00
  195                  0.00    156.31     61.01      0.00
  197                 24.88    157.99     58.49      0.00
  199                174.21    145.76     64.03      0.00
  201                 65.13    144.90     62.74      0.00
  203               4511.00    144.73     61.84      0.00
  204                  0.00    152.76     57.09      0.00
  205                 95.43    145.63     54.00      0.00
  206                  0.00    143.29     61.65      0.00
  207                101.31    144.26     58.61      0.00
  208                  0.00    142.18     54.67      0.00
  209                  1.27    140.26     61.64      0.00
  211                 12.66    139.62     57.46      0.00
  213                 20.35    139.49     57.41      0.00
  215                134.60    139.26     57.31      0.00
  217                 35.36    139.24     57.73      0.00
  219                 60.33    139.22     58.59      0.00
  225                 33.29    139.23     56.86      0.00
  229                 93.70    138.32     55.38      0.00
  231                 24.06    138.31     57.77      0.00
  237                 22.79    138.30     53.86      0.00
  239                 65.13    137.96     54.15      0.00
  241                  0.00    137.96     54.15      0.00
  243                  6.34    137.96     53.71      0.00
  247                102.75    137.88     51.94      0.00
  249                  0.00    137.88     51.94      0.00
  251                 35.27    137.79     46.71      0.00
  253                 79.60    137.47     43.97      0.00
  255                 58.97    137.53     47.89      0.00
  257                  0.00    164.52     63.92      0.00
  259                  0.00    164.60     60.49      0.00
  261                  0.00    164.62     71.33      0.00
  263                  0.00    164.93     71.46      0.00
  265                  0.00    154.19     66.81      0.00
  267                  0.00    154.63     57.90      0.00
  269                  0.00    153.32     66.43      0.00
  271                  0.00    151.84     63.19      0.00
  273                  0.00    145.65     59.65      0.00
  275                  0.00    144.84     58.43      0.00
  River           -12972.12    220.00      0.00      0.00  Reservoir
  Lake             -3330.25    167.00      0.00    100.00  Reservoir
  1                 1249.69    147.06      6.57      0.00  Tank
  2                  132.71    137.40      9.06      0.00  Tank
  3                 3619.73    160.01     13.44      0.00  Tank
   
   
  Link Results at 2:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -3619.73      0.15      0.00
  40               -1249.69      0.05      0.00
  50                -132.71      0.01      0.00
  60               12972.12      9.20      8.70
  101               3330.25      4.20      4.45
  103               1781.95      2.84      1.82
  105               1270.97      3.61      3.95
  107                408.15      1.16      0.48
  109               1587.48      2.53      1.47
  111               1249.64      3.54      3.83
  112                434.96      1.23      0.54
  113                711.21      2.02      1.35
  114                254.36      1.62      1.45
  115                328.38      2.10      2.32
  116                936.35      2.66      2.24
  117               -665.18      1.89      1.19
  119               -437.00      1.24      0.55
  120               -284.45      0.81      0.25
  121                 89.36      0.25      0.03
  122                228.14      1.46      1.18
  123               8430.48      3.83      1.30
  125              12972.12      5.89      2.89
  129               4252.72      3.02      1.26
  131               3987.51      2.83      1.12
  133              -3619.73      3.70      2.28
  135                342.00      0.24      0.01
  137                 62.42      0.10      0.00
  145                279.58      1.78      1.72
  147                270.98      1.73      1.63
  149               -629.05      4.02      7.74
  151               -620.00      3.96      7.54
  153                372.45      1.06      0.41
  155                412.79      1.17      0.49
  159               -425.27      1.21      0.52
  161               -464.80      2.97      4.42
  163               -134.15      0.38      0.06
  169                198.64      1.27      0.92
  171                541.59      1.54      0.81
  173               7916.19      3.59      1.16
  175               7840.58      3.56      1.14
  177               7780.25      3.53      1.12
  179               7824.07      3.55      1.13
  180                  3.80      0.01      0.00
  181                  3.80      0.01      0.00
  183               7911.57      3.59      1.16
  185                -21.26      0.14      0.01
  186                565.05      3.61      6.35
  187               7579.96      3.44      1.07
  189               5218.04      2.37      0.54
  191              -2304.48      1.63      0.41
  193              -1719.00      1.22      0.24
  195                809.88      2.30      1.72
  197                724.95      2.06      1.40
  199               -524.74      1.49      0.77
  201              -1249.69      3.55      3.83
  202                648.21      4.14      8.18
  203                120.61      0.77      0.36
  204                648.21      1.84      1.14
  205                565.05      1.60      0.88
  207                645.35      1.83      1.13
  209                -84.93      0.54      0.19
  211                310.35      0.88      0.29
  213                649.98      1.84      1.14
  215                632.03      1.79      1.08
  217                -28.28      0.08      0.00
  219                 66.88      0.19      0.02
  221                -66.88      0.43      0.12
  223                741.27      2.10      1.46
  225                766.15      2.17      1.55
  229               5218.04      3.70      1.59
  231               4825.72      3.42      1.37
  233               4511.00      3.20      1.41
  235                218.11      0.62      0.15
  237                649.94      1.84      1.14
  238                919.18      2.61      2.17
  239                370.55      1.05      0.40
  240                919.18      2.61      2.17
  241                919.18      2.61      2.17
  243                917.91      1.46      0.53
  245                431.87      0.69      0.13
  247                263.57      0.42      0.05
  249                128.98      0.21      0.01
  251                 60.33      0.13      0.01
  257                 33.29      0.09      0.00
  261                147.95      0.94      0.53
  263                 24.06      0.07      0.00
  269                473.37      1.34      0.63
  271                -30.18      0.19      0.03
  273                480.77      1.36      0.65
  275                159.60      0.45      0.08
  277                  6.34      0.02      0.00
  281                153.26      0.63      0.19
  283                256.04      0.73      0.20
  285               -125.43      0.36      0.05
  287                175.94      0.72      0.25
  289               -132.71      0.54      0.15
  291                 79.60      0.33      0.06
  293                -95.33      0.61      0.24
  295                130.61      0.37      0.06
  297               -145.68      0.93      0.52
  299                -95.49      0.61      0.24
  301                -95.49      0.61      0.24
  303                -50.19      0.32      0.07
  305               -519.50      1.47      0.75
  307               -569.68      1.62      0.89
  309               -105.05      0.67      0.28
  311                737.08      2.09      1.44
  313                 85.96      0.24      0.03
  315              -2528.88      1.79      0.48
  317                120.96      0.77      0.37
  319                 97.15      0.28      0.03
  321               7806.52      3.54      1.13
  323                249.59      0.71      0.19
  325                224.40      1.43      1.15
  329              12972.12      5.89      2.93
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                3330.25      0.00    -74.37  Pump
  335              12972.12      0.00    -95.08  Pump
   
   
  Node Results at 3:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    241.72     41.04    100.00
  15                 620.00    131.79     43.24      0.00
  20                   0.00    161.38     14.03      0.00
  35                1719.00    152.98     60.87      0.00
  40                   0.00    148.83      7.33      0.00
  50                   0.00    137.94      9.29      0.00
  60                   0.00    209.36     90.72      0.00
  601                  0.00    304.81    132.07      0.00
  61                   0.00    304.81    132.07      0.00
  101                273.53    179.34     59.51    100.00
  103                191.81    176.92     58.03    100.00
  105                194.93    169.41     61.06    100.00
  107                 78.68    168.71     63.57    100.00
  109                333.22    171.19     65.38    100.00
  111                204.39    163.57     66.54     74.47
  113                 28.81    161.31     69.03     29.92
  115                 75.02    164.20     65.08     42.58
  117                169.50    165.40     65.77     85.32
  119                253.63    165.27     70.75      0.00
  120                  0.00    165.45     71.69      0.00
  121                 59.95    167.87     73.61      0.00
  123                  0.00    172.19     69.84      0.00
  125                 65.66    166.72     67.47      0.00
  127                 25.43    163.14     46.42      0.00
  129                  0.00    163.13     48.59      0.00
  131                 61.56    163.11     68.07      0.00
  139                  8.48    158.39     55.20      0.00
  141                 14.18    155.06     65.45      0.00
  143                  8.93    144.22     64.44      0.00
  145                 39.79    156.48     67.37      0.00
  147                 12.31    157.56     60.26      0.00
  149                 38.98    158.02     61.54      0.00
  151                208.05    162.50     55.90      0.00
  153                 63.60    162.57     41.76      0.00
  157                 74.58    162.86     64.89      0.00
  159                 59.50    159.54     66.53      0.00
  161                 22.75    157.29     66.42      0.00
  163                 13.56    156.80     65.78      0.00
  164                  0.00    156.80     65.78      0.00
  166                  3.74    156.80     68.81      0.00
  167                 20.97    154.76     69.22      0.00
  169                  0.00    154.76     69.22      0.00
  171                 56.65    153.40     68.20      0.00
  173                  0.00    153.37     68.19      0.00
  177                 83.76    152.94     62.80      0.00
  179                  0.00    152.90     62.79      0.00
  181                  0.00    152.98     62.82      0.00
  183                  0.00    153.06     61.55      0.00
  184                  0.00    152.01     58.93      0.00
  185                 36.94    152.85     59.30      0.00
  187                  0.00    154.66     61.60      0.00
  189                155.40    154.56     65.24      0.00
  191                117.94    157.59     57.45      0.03
  193                102.69    157.59     60.48      0.90
  195                  0.00    157.58     61.56      0.00
  197                 24.54    159.26     59.04      3.73
  199                171.82    146.84     64.49      0.00
  201                 64.24    145.95     63.20      0.00
  203               4582.00    145.78     62.30      0.00
  204                  0.00    154.02     57.64      0.00
  205                 94.12    146.71     54.47      0.00
  206                  0.00    144.27     62.08      0.00
  207                 99.92    145.29     59.05      0.00
  208                  0.00    143.12     55.08      0.00
  209                  1.25    141.12     62.01      0.00
  211                 12.48    140.45     57.82      0.00
  213                 20.07    140.31     57.76      0.00
  215                132.75    140.09     57.67      0.00
  217                 34.88    140.07     58.09      0.00
  219                 59.50    140.06     58.95      0.00
  225                 32.83    140.06     57.22      0.00
  229                 92.42    139.06     55.70      0.00
  231                 23.73    139.05     58.09      0.00
  237                 22.48    139.02     54.17      0.00
  239                 64.24    138.66     54.45      0.00
  241                  0.00    138.65     54.45      0.00
  243                  6.25    138.65     54.01      0.00
  247                101.35    138.56     52.24      0.00
  249                  0.00    138.56     52.24      0.00
  251                 34.79    138.46     47.00      0.00
  253                 78.51    138.08     44.23      0.00
  255                 58.16    138.14     48.16      0.00
  257                  0.00    165.78     64.47      0.00
  259                  0.00    165.86     61.04      0.00
  261                  0.00    165.88     71.88    100.00
  263                  0.00    166.19     72.01    100.00
  265                  0.00    155.44     67.35      0.00
  267                  0.00    155.90     58.45      0.00
  269                  0.00    154.58     66.98      0.00
  271                  0.00    153.10     63.74      0.00
  273                  0.00    146.73     60.11      0.00
  275                  0.00    145.89     58.88      0.00
  River           -12929.88    220.00      0.00      0.00  Reservoir
  Lake             -3307.91    167.00      0.00    100.00  Reservoir
  1                 1176.83    148.83      7.33      0.00  Tank
  2                  164.68    137.94      9.29      0.00  Tank
  3                 3586.00    161.38     14.03      0.00  Tank
   
   
  Link Results at 3:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -3586.00      0.15      0.00
  40               -1176.83      0.05      0.00
  50                -164.68      0.01      0.00
  60               12929.88      9.17      8.64
  101               3307.91      4.17      4.39
  103               1770.64      2.83      1.80
  105               1263.74      3.58      3.91
  107                406.20      1.15      0.48
  109               1578.84      2.52      1.45
  111               1245.62      3.53      3.81
  112                435.35      1.24      0.54
  113                710.77      2.02      1.35
  114                254.28      1.62      1.45
  115                327.52      2.09      2.31
  116                936.24      2.66      2.24
  117               -662.60      1.88      1.18
  119               -437.14      1.24      0.55
  120               -283.99      0.81      0.25
  121                 89.07      0.25      0.03
  122                228.03      1.46      1.18
  123               8425.90      3.82      1.30
  125              12929.88      5.87      2.88
  129               4216.00      2.99      1.24
  131               3952.43      2.80      1.10
  133              -3586.00      3.66      2.24
  135                341.00      0.24      0.01
  137                 61.56      0.10      0.00
  145                279.44      1.78      1.72
  147                270.95      1.73      1.63
  149               -628.93      4.01      7.74
  151               -620.00      3.96      7.54
  153                372.16      1.06      0.41
  155                411.94      1.17      0.49
  159               -424.26      1.20      0.52
  161               -463.24      2.96      4.39
  163               -134.31      0.38      0.06
  169                197.91      1.26      0.91
  171                536.98      1.52      0.80
  173               7919.28      3.59      1.16
  175               7844.70      3.56      1.14
  177               7785.20      3.53      1.12
  179               7830.43      3.55      1.14
  180                  3.74      0.01      0.00
  181                  3.74      0.01      0.00
  183               7919.10      3.59      1.16
  185                -20.97      0.13      0.01
  186                566.46      3.62      6.38
  187               7593.28      3.45      1.07
  189               5293.89      2.40      0.55
  191              -2242.74      1.59      0.39
  193              -1719.00      1.22      0.24
  195                747.76      2.12      1.48
  197                664.00      1.88      1.19
  199               -512.83      1.45      0.74
  201              -1176.83      3.34      3.43
  202                658.59      4.20      8.43
  203                129.06      0.82      0.41
  204                658.59      1.87      1.17
  205                566.46      1.61      0.88
  207                641.90      1.82      1.12
  209                -84.29      0.54      0.19
  211                304.86      0.86      0.28
  213                650.76      1.85      1.14
  215                632.17      1.79      1.08
  217                -27.42      0.08      0.00
  219                 67.98      0.19      0.02
  221                -67.98      0.43      0.13
  223                741.27      2.10      1.46
  225                765.81      2.17      1.55
  229               5293.89      3.75      1.63
  231               4901.49      3.48      1.41
  233               4582.00      3.25      1.45
  235                220.58      0.63      0.15
  237                662.06      1.88      1.18
  238                940.38      2.67      2.26
  239                378.24      1.07      0.42
  240                940.38      2.67      2.26
  241                940.38      2.67      2.26
  243                939.13      1.50      0.56
  245                433.96      0.69      0.13
  247                259.96      0.41      0.05
  249                127.21      0.20      0.01
  251                 59.50      0.12      0.01
  257                 32.83      0.09      0.00
  261                153.92      0.98      0.57
  263                 23.73      0.07      0.00
  269                492.68      1.40      0.68
  271                -37.77      0.24      0.04
  273                507.98      1.44      0.72
  275                170.07      0.48      0.10
  277                  6.25      0.02      0.00
  281                163.82      0.67      0.22
  283                273.67      0.78      0.23
  285               -132.45      0.38      0.06
  287                194.92      0.80      0.30
  289               -164.68      0.67      0.22
  291                 78.51      0.32      0.06
  293               -106.43      0.68      0.29
  295                141.22      0.40      0.07
  297               -145.03      0.93      0.51
  299                -95.14      0.61      0.23
  301                -95.14      0.61      0.23
  303                -49.89      0.32      0.07
  305               -517.57      1.47      0.75
  307               -567.46      1.61      0.89
  309               -105.98      0.68      0.29
  311                738.15      2.09      1.44
  313                 80.84      0.23      0.02
  315              -2466.76      1.75      0.46
  317                122.99      0.79      0.38
  319                 97.59      0.28      0.03
  321               7813.12      3.55      1.13
  323                255.25      0.72      0.20
  325                224.02      1.43      1.14
  329              12929.88      5.87      2.91
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                3307.91      0.00    -74.72  Pump
  335              12929.88      0.00    -95.45  Pump
   
   
  Node Results at 4:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    244.31     42.16    100.00
  15                 620.00    136.89     45.45      0.00
  20                   0.00    162.74     14.62      0.00
  35                1791.00    157.83     62.97      0.00
  40                   0.00    150.49      8.05     16.76
  50                   0.00    138.61      9.58      0.00
  60                   0.00    209.57     90.81      0.00
  601                  0.00    306.26    132.70      0.00
  61                   0.00    306.26    132.70      0.00
  101                144.36    187.67     63.12    100.00
  103                101.23    185.48     61.74    100.00
  105                102.88    176.88     64.29    100.00
  107                 41.53    176.18     66.81    100.00
  109                175.86    179.80     69.11    100.00
  111                107.87    170.38     69.49     97.83
  113                 15.21    167.75     71.82     96.09
  115                 39.60    170.71     67.90     91.61
  117                 89.46    171.11     68.25     85.32
  119                133.86    169.89     72.74      0.78
  120                  0.00    170.71     73.97     26.11
  121                 31.64    172.05     75.42      0.00
  123                  0.00    176.28     71.62      0.00
  125                 34.66    170.49     69.11      0.00
  127                 13.42    165.42     47.41      0.00
  129                  0.00    165.42     49.58      0.00
  131                 32.49    165.41     69.07      0.00
  139                  4.48    162.28     56.88      0.00
  141                  7.49    160.03     67.61      0.00
  143                  4.71    149.33     66.65      0.00
  145                 21.00    161.75     69.66      0.00
  147                  6.50    162.94     62.59      0.00
  149                 20.57    163.43     63.88      0.00
  151                109.80    167.87     58.22      0.00
  153                 33.57    167.93     44.08      0.00
  157                 39.36    167.60     66.94      0.26
  159                 31.40    164.42     68.64      0.00
  161                 12.01    162.26     68.57      0.00
  163                  7.16    161.78     67.93      0.00
  164                  0.00    161.78     67.93      0.00
  166                  1.98    161.78     70.97      0.00
  167                 11.07    159.76     71.39      0.03
  169                  0.00    159.76     71.39      0.20
  171                 29.90    158.37     70.35      0.04
  173                  0.00    158.34     70.34      0.01
  177                 44.21    157.77     64.89      0.00
  179                  0.00    157.69     64.86     21.01
  181                  0.00    157.84     64.93      0.00
  183                  0.00    157.93     63.66     53.49
  184                  0.00    157.09     61.14     22.99
  185                 19.49    157.88     61.48     45.00
  187                  0.00    159.88     63.86     77.06
  189                 82.02    159.68     67.46     64.94
  191                 62.24    163.44     59.99     83.94
  193                 54.20    163.44     63.02     91.54
  195                  0.00    163.41     64.09     68.37
  197                 12.95    165.42     61.71     94.60
  199                 90.68    152.25     66.83      0.00
  201                 33.90    151.38     65.55      0.00
  203               4531.00    151.21     64.65      0.00
  204                  0.00    159.18     59.87     73.51
  205                 49.67    152.14     56.82      0.00
  206                  0.00    149.64     64.41      0.00
  207                 52.74    150.74     61.42      0.00
  208                  0.00    148.40     57.37      0.00
  209                  0.66    146.25     64.24      0.00
  211                  6.59    145.52     60.02      0.00
  213                 10.59    145.44     59.99      0.00
  215                 70.06    145.37     59.96      0.00
  217                 18.41    145.37     60.39      0.00
  219                 31.40    145.36     61.25      0.00
  225                 17.33    145.36     59.52      0.00
  229                 48.78    143.58     57.66      0.00
  231                 12.52    143.58     60.05      0.00
  237                 11.86    143.26     56.01      0.00
  239                 33.90    142.50     56.11      0.00
  241                  0.00    142.49     56.11      0.00
  243                  3.30    142.49     55.68      0.00
  247                 53.49    142.25     53.84      0.00
  249                  0.00    142.25     53.84      0.00
  251                 18.36    141.97     48.52      0.00
  253                 41.44    140.60     45.32      0.00
  255                 30.70    140.62     49.23      0.00
  257                  0.00    171.43     66.92     94.23
  259                  0.00    171.58     63.51    100.00
  261                  0.00    171.73     74.41    100.00
  263                  0.00    172.17     74.60    100.00
  265                  0.00    160.44     69.52      0.47
  267                  0.00    161.28     60.78     81.11
  269                  0.00    159.68     69.19      0.00
  271                  0.00    157.99     65.86      0.00
  273                  0.00    152.16     62.46      0.00
  275                  0.00    151.32     61.24      0.00
  River           -12789.79    220.00      0.00      0.00  Reservoir
  Lake             -3139.84    167.00      0.00    100.00  Reservoir
  1                 1600.38    150.49      8.05      0.00  Tank
  2                  569.30    138.61      9.58      0.00  Tank
  3                 4501.38    162.74     14.62      0.00  Tank
   
   
  Link Results at 4:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -4501.38      0.19      0.00
  40               -1600.38      0.07      0.00
  50                -569.30      0.02      0.00
  60               12789.79      9.07      8.47
  101               3139.84      3.96      3.99
  103               1673.92      2.67      1.62
  105               1321.56      3.75      4.25
  107                405.13      1.15      0.48
  109               1572.68      2.51      1.44
  111               1396.82      3.96      4.71
  112                307.79      0.87      0.29
  113                771.15      2.19      1.57
  114                257.60      1.64      1.48
  115                363.60      2.32      2.80
  116               1013.54      2.88      2.60
  117               -813.55      2.31      1.73
  119               -241.38      0.68      0.18
  120               -648.27      1.84      1.14
  121               -261.84      0.74      0.21
  122                165.55      1.06      0.65
  123               7634.33      3.47      1.08
  125              12789.78      5.81      2.82
  129               4958.27      3.52      1.68
  131               4771.01      3.38      1.56
  133              -4501.38      4.60      3.41
  135                256.21      0.18      0.01
  137                 32.49      0.05      0.00
  145                223.72      1.43      1.14
  147                219.24      1.40      1.10
  149               -624.71      3.99      7.64
  151               -620.00      3.96      7.54
  153                412.96      1.17      0.49
  155                433.96      1.23      0.54
  159               -440.45      1.25      0.56
  161               -461.03      2.94      4.35
  163               -119.03      0.34      0.05
  169                152.60      0.97      0.56
  171                451.80      1.28      0.58
  173               7696.93      3.49      1.10
  175               7657.57      3.48      1.09
  177               7626.17      3.46      1.08
  179               7757.64      3.52      1.12
  180                  1.98      0.00      0.00
  181                  1.98      0.00      0.00
  183               7895.98      3.58      1.15
  185                -11.07      0.07      0.00
  186                597.56      3.81      7.04
  187               7686.00      3.49      1.10
  189               5101.70      2.32      0.51
  191              -2554.40      1.81      0.49
  193              -1791.00      1.27      0.25
  195               1004.12      2.85      2.55
  197                959.91      2.72      2.35
  199               -640.47      1.82      1.11
  201              -1600.38      4.54      6.06
  202                634.99      4.05      7.88
  203                 56.93      0.36      0.09
  204                634.99      1.80      1.09
  205                597.56      1.70      0.98
  207                697.40      1.98      1.30
  209               -125.57      0.80      0.39
  211                198.92      0.56      0.13
  213                723.13      2.05      1.39
  215                695.64      1.97      1.29
  217                 27.26      0.08      0.00
  219                143.48      0.41      0.07
  221               -143.48      0.92      0.50
  223                812.63      2.31      1.73
  225                825.58      2.34      1.78
  229               5101.70      3.62      1.52
  231               4815.58      3.42      1.37
  233               4531.00      3.21      1.42
  235                195.44      0.55      0.12
  237                658.42      1.87      1.17
  238                978.69      2.78      2.44
  239                373.01      1.06      0.41
  240                978.69      2.78      2.44
  241                978.69      2.78      2.44
  243                978.03      1.56      0.60
  245                337.90      0.54      0.08
  247                137.20      0.22      0.02
  249                 67.14      0.11      0.00
  251                 31.40      0.07      0.00
  257                 17.33      0.05      0.00
  261                190.11      1.21      0.84
  263                 12.52      0.04      0.00
  269                633.54      1.80      1.09
  271               -128.80      0.82      0.41
  273                750.48      2.13      1.49
  275                270.43      0.77      0.22
  277                  3.30      0.01      0.00
  281                267.13      1.09      0.53
  283                446.15      1.27      0.57
  285               -195.09      0.55      0.12
  287                408.73      1.67      1.17
  289               -569.30      2.33      2.17
  291                 41.44      0.17      0.02
  293               -232.70      1.49      1.23
  295                251.06      0.71      0.20
  297               -220.87      1.41      1.11
  299               -130.51      0.83      0.42
  301               -130.51      0.83      0.42
  303                -90.36      0.58      0.21
  305               -592.68      1.68      0.96
  307               -683.04      1.94      1.25
  309               -147.48      0.94      0.53
  311                843.13      2.39      1.85
  313                -41.80      0.12      0.01
  315              -2795.12      1.98      0.58
  317                122.34      0.78      0.37
  319                 73.10      0.21      0.02
  321               7748.50      3.52      1.11
  323                250.68      0.71      0.20
  325                240.72      1.54      1.31
  329              12789.78      5.81      2.86
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                3139.84      0.00    -77.31  Pump
  335              12789.79      0.00    -96.68  Pump
   
   
  Node Results at 5:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    242.16     41.23    100.00
  15                 360.00    150.32     51.27      0.00
  20                   0.00    163.30     14.86      0.00
  35                1819.00    152.55     60.68      1.85
  40                   0.00    151.80      8.62     64.01
  50                   0.00    140.30     10.31      0.00
  60                   0.00    215.88     93.54      0.00
  601                  0.00    215.87     93.54      0.00
  61                   0.00    215.87     93.54      0.00
  101                174.75    180.76     60.12    100.00
  103                122.54    178.41     58.67    100.00
  105                124.54    169.25     60.99    100.00
  107                 50.27    168.53     63.49    100.00
  109                212.89    172.44     65.92    100.00
  111                130.58    162.97     66.28     99.65
  113                 18.41    160.66     68.75     98.75
  115                 47.93    163.14     64.62     97.00
  117                108.29    163.28     64.85    100.00
  119                162.04    161.67     69.19      9.43
  120                  0.00    162.62     70.46     88.23
  121                 38.30    163.24     71.60      0.00
  123               1219.00    164.46     66.50      0.00
  125                 41.95    163.24     65.97      0.00
  127                 16.25    163.26     46.48      0.00
  129                  0.00    163.26     48.64      0.00
  131                 39.33    163.25     68.13      0.00
  139                  5.42    160.67     56.19      0.00
  141                  9.06    158.83     67.09      0.00
  143                  5.70    154.87     69.05      0.00
  145                 25.42    159.20     68.55      0.00
  147                  7.87    159.49     61.09      0.37
  149                 24.90    159.62     62.23      1.04
  151                132.92    160.91     55.21      1.96
  153                 40.64    160.96     41.06      0.00
  157                 47.65    159.91     63.61      9.43
  159                 38.01    157.47     65.63      4.15
  161                 14.54    155.81     65.78      5.90
  163                  8.67    155.44     65.19      5.83
  164                  0.00    155.44     65.19      0.00
  166                  2.39    155.44     68.22      0.00
  167                 13.40    153.89     68.85      3.26
  169                  0.00    153.89     68.85      6.17
  171                 36.19    152.81     67.95      4.41
  173                  0.00    152.78     67.93      3.98
  177                 53.52    152.56     62.64      1.85
  179                  0.00    152.56     62.64     64.86
  181                  0.00    152.56     62.64      2.37
  183                  0.00    152.68     61.39     95.96
  184                  0.00    151.72     58.81     97.00
  185                 23.60    152.48     59.14     97.30
  187                  0.00    154.05     61.34     98.48
  189                 99.29    153.87     64.94     95.65
  191                 75.35    156.94     57.17     99.28
  193                 65.61    156.94     60.20     94.70
  195                  0.00    156.91     61.28     94.33
  197                 15.68    158.65     58.78     99.32
  199                109.77    146.96     64.55      1.76
  201                 41.04    146.13     63.27      1.64
  203               4582.00    145.95     62.37      1.51
  204                  0.00    153.50     57.41     98.41
  205                 60.13    146.92     54.56     71.24
  206                  0.00    145.20     62.48     26.20
  207                 63.84    145.85     59.30     32.71
  208                  0.00    144.45     55.66     13.53
  209                  0.80    143.15     62.89      1.47
  211                  7.98    142.72     58.81      0.00
  213                 12.82    142.65     58.78      0.00
  215                 84.81    142.55     58.73      0.00
  217                 22.28    142.54     59.16      0.00
  219                 38.01    142.53     60.03      0.00
  225                 20.98    142.54     58.29      0.00
  229                 59.05    141.71     56.85      0.00
  231                 15.16    141.71     59.24      0.00
  237                 14.36    141.64     55.31      0.00
  239                 41.04    141.32     55.60      0.00
  241                  0.00    141.32     55.60      0.00
  243                  3.99    141.32     55.17      0.00
  247                 64.75    141.23     53.39      0.00
  249                  0.00    141.23     53.39      0.00
  251                 22.23    141.13     48.15      0.00
  253                 50.16    140.70     45.37      0.00
  255                 37.16    140.73     49.28      0.00
  257                  0.00    163.49     63.48    100.00
  259                  0.00    163.66     60.08    100.00
  261                  0.00    163.89     71.01    100.00
  263                  0.00    164.34     71.21    100.00
  265                  0.00    154.42     66.91      6.35
  267                  0.00    155.16     58.13     94.58
  269                  0.00    153.86     66.67     49.39
  271                  0.00    152.63     63.54      3.92
  273                  0.00    146.92     60.20      0.16
  275                  0.00    146.11     58.98      0.59
  River            -7751.18    220.00      0.00      0.00  Reservoir
  Lake             -3279.91    167.00      0.00    100.00  Reservoir
  1                  475.63    151.80      8.62      0.64  Tank
  2                  248.17    140.30     10.31      0.00  Tank
  3                 -476.98    163.30     14.86      0.00  Tank
   
   
  Link Results at 5:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 476.98      0.02      0.00
  40                -475.63      0.02      0.00
  50                -248.17      0.01      0.00
  60                7751.18      5.50      3.35
  101               3279.91      4.14      4.32
  103               1737.01      2.77      1.74
  105               1368.14      3.88      4.53
  107                411.17      1.17      0.49
  109               1614.46      2.58      1.52
  111               1401.58      3.98      4.74
  112                214.49      0.61      0.15
  113                719.45      2.04      1.38
  114                234.20      1.49      1.24
  115                360.91      2.30      2.77
  116                935.24      2.65      2.24
  117               -832.43      2.36      1.80
  119               -135.72      0.38      0.06
  120               -697.87      1.98      1.30
  121               -343.28      0.97      0.35
  122                109.44      0.70      0.30
  123               6418.73      2.91      0.79
  125               6532.18      2.96      0.81
  129                -34.29      0.02      0.00
  131               -219.80      0.16      0.01
  133                476.98      0.49      0.05
  135                240.93      0.17      0.01
  137                 39.33      0.06      0.00
  145                201.60      1.29      0.94
  147                196.18      1.25      0.89
  149               -365.70      2.33      2.84
  151               -360.00      2.30      2.75
  153                178.58      0.51      0.10
  155                204.00      0.58      0.13
  159               -211.87      0.60      0.14
  161               -236.77      1.51      1.27
  163               -102.92      0.29      0.04
  169                143.56      0.92      0.50
  171                266.78      0.76      0.22
  173               6687.77      3.04      0.85
  175               6640.13      3.01      0.84
  177               6602.11      3.00      0.83
  179               6727.57      3.05      0.86
  180                  2.39      0.00      0.00
  181                  2.39      0.00      0.00
  183               6854.98      3.11      0.89
  185                -13.40      0.09      0.01
  186                524.84      3.35      5.54
  187               6714.11      3.05      0.85
  189               4976.31      2.26      0.49
  191              -1701.61      1.21      0.23
  193              -1819.00      1.29      0.26
  195                 85.25      0.24      0.03
  197                 31.74      0.09      0.00
  199               -443.89      1.26      0.56
  201               -475.63      1.35      0.64
  202                624.23      3.98      7.63
  203                122.99      0.79      0.38
  204                624.23      1.77      1.06
  205                524.84      1.49      0.77
  207                566.89      1.61      0.89
  209               -120.90      0.77      0.36
  211                127.47      0.36      0.06
  213                645.74      1.83      1.13
  215                620.45      1.76      1.05
  217                 29.27      0.08      0.00
  219                140.00      0.40      0.07
  221               -140.00      0.89      0.48
  223                750.36      2.13      1.49
  225                766.03      2.17      1.55
  229               4976.31      3.53      1.46
  231               4741.14      3.36      1.33
  233               4582.00      3.25      1.45
  235                125.39      0.36      0.05
  237                568.64      1.61      0.89
  238                743.75      2.11      1.46
  239                238.96      0.68      0.18
  240                743.75      2.11      1.46
  241                743.75      2.11      1.46
  243                742.95      1.19      0.36
  245                310.29      0.50      0.07
  247                166.09      0.27      0.02
  249                 81.27      0.13      0.01
  251                 38.01      0.08      0.00
  257                 20.98      0.06      0.00
  261                131.37      0.84      0.43
  263                 15.16      0.04      0.00
  269                424.69      1.20      0.52
  271                -57.17      0.36      0.09
  273                467.50      1.33      0.62
  275                162.19      0.46      0.09
  277                  3.99      0.01      0.00
  281                158.20      0.65      0.20
  283                264.26      0.75      0.22
  285               -121.67      0.35      0.05
  287                215.12      0.88      0.36
  289               -248.17      1.01      0.47
  291                 50.16      0.20      0.02
  293               -120.37      0.77      0.36
  295                142.60      0.40      0.07
  297               -245.14      1.56      1.35
  299               -140.29      0.90      0.48
  301               -140.29      0.90      0.48
  303               -104.86      0.67      0.28
  305               -587.29      1.67      0.95
  307               -692.14      1.96      1.28
  309               -138.46      0.88      0.47
  311                758.91      2.15      1.52
  313                -75.17      0.21      0.02
  315              -1904.25      1.35      0.29
  317                120.86      0.77      0.36
  319                  4.54      0.01      0.00
  321               6716.51      3.05      0.86
  323                118.10      0.34      0.05
  325                202.65      1.29      0.95
  329               7751.18      3.52      1.13
  330               7751.18      3.52      1.13
  333               7751.18      3.52      1.13
  10                3279.91      0.00    -75.16  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 6:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    242.47     41.37    100.00
  15                 360.00    150.76     51.46      0.00
  20                   0.00    163.12     14.79      0.00
  35                1777.00    153.33     61.02     12.62
  40                   0.00    152.47      8.91     90.40
  50                   0.00    141.31     10.75      0.00
  60                   0.00    215.94     93.57      0.00
  601                  0.00    215.94     93.57      0.00
  61                   0.00    215.94     93.57      0.00
  101                161.46    181.75     60.55    100.00
  103                113.22    179.44     59.12    100.00
  105                115.06    170.18     61.39    100.00
  107                 46.44    169.46     63.90    100.00
  109                196.69    173.47     66.37    100.00
  111                120.65    163.82     66.65     99.47
  113                 17.01    161.49     69.11     98.89
  115                 44.28    163.96     64.98    100.00
  117                100.05    164.05     65.19    100.00
  119                149.71    162.21     69.42      8.27
  120                  0.00    163.25     70.74     84.32
  121                 35.39    163.72     71.81      0.00
  123                  0.00    165.36     66.89      0.00
  125                 38.76    163.59     66.12      0.00
  127                 15.01    163.25     46.47      0.00
  129                  0.00    163.24     48.64      0.00
  131                 36.34    163.24     68.13      0.00
  139                  5.01    160.92     56.29      0.00
  141                  8.37    159.26     67.28      0.00
  143                  5.27    155.30     69.24      0.00
  145                 23.49    159.67     68.75      0.26
  147                  7.27    159.98     61.30      2.72
  149                 23.01    160.12     62.45      5.64
  151                122.81    161.46     55.45      6.81
  153                 37.54    161.50     41.29      0.00
  157                 44.02    160.50     63.87      8.27
  159                 35.12    158.13     65.92      8.27
  161                 13.43    156.52     66.09     10.07
  163                  8.01    156.16     65.50     10.08
  164                  0.00    156.16     65.50      0.00
  166                  2.21    156.16     68.53      0.00
  167                 12.38    154.65     69.17     12.88
  169                  0.00    154.65     69.17     12.28
  171                 33.44    153.58     68.28     12.78
  173                  0.00    153.56     68.27     12.87
  177                 49.44    153.33     62.97     12.62
  179                  0.00    153.33     62.97     90.85
  181                  0.00    153.33     62.97     14.31
  183                  0.00    153.45     61.72     96.96
  184                  0.00    152.52     59.16     98.75
  185                 21.80    153.27     59.48     98.79
  187                  0.00    154.84     61.67     99.61
  189                 91.73    154.64     65.27     98.84
  191                 69.61    157.75     57.52     99.59
  193                 60.61    157.75     60.55     98.62
  195                  0.00    157.72     61.62     98.68
  197                 14.48    159.48     59.14     99.48
  199                101.42    147.83     64.92      8.35
  201                 37.92    147.01     63.65      7.61
  203               4572.00    146.83     62.76      7.57
  204                  0.00    154.29     57.75     99.63
  205                 55.56    147.80     54.94     96.96
  206                  0.00    146.14     62.89     67.28
  207                 58.98    146.77     59.70     68.13
  208                  0.00    145.43     56.08     65.39
  209                  0.74    144.21     63.35     61.27
  211                  7.37    143.79     59.27     54.67
  213                 11.85    143.73     59.24     15.36
  215                 78.36    143.64     59.21      0.00
  217                 20.59    143.64     59.64      0.00
  219                 35.12    143.63     60.50      0.00
  225                 19.38    143.63     58.77      0.00
  229                 54.55    142.82     57.33      0.00
  231                 14.01    142.81     59.71      0.00
  237                 13.27    142.73     55.78     21.90
  239                 37.92    142.42     56.08     10.54
  241                  0.00    142.42     56.08      3.97
  243                  3.69    142.42     55.64      0.00
  247                 59.82    142.32     53.87      0.26
  249                  0.00    142.32     53.87      1.39
  251                 20.54    142.22     48.63      0.00
  253                 46.34    141.78     45.83      0.00
  255                 34.33    141.80     49.74      0.00
  257                  0.00    164.21     63.79    100.00
  259                  0.00    164.39     60.40    100.00
  261                  0.00    164.66     71.35    100.00
  263                  0.00    165.12     71.54    100.00
  265                  0.00    155.16     67.23     11.97
  267                  0.00    155.94     58.47     98.68
  269                  0.00    154.62     67.00     40.57
  271                  0.00    153.41     63.87     15.39
  273                  0.00    147.80     60.58      4.82
  275                  0.00    146.99     59.36      3.86
  River            -7682.94    220.00      0.00      0.00  Reservoir
  Lake             -3260.06    167.00      0.00    100.00  Reservoir
  1                  508.82    152.47      8.91      1.94  Tank
  2                  264.91    141.31     10.75      0.00  Tank
  3                  869.37    163.12     14.79      0.00  Tank
   
   
  Link Results at 6:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                -869.37      0.04      0.00
  40                -508.82      0.02      0.00
  50                -264.91      0.01      0.00
  60                7682.94      5.45      3.30
  101               3260.06      4.11      4.28
  103               1726.24      2.75      1.72
  105               1372.36      3.89      4.56
  107                411.34      1.17      0.49
  109               1613.02      2.57      1.51
  111               1416.33      4.02      4.83
  112                194.36      0.55      0.12
  113                721.86      2.05      1.39
  114                233.49      1.49      1.24
  115                364.90      2.33      2.82
  116                938.34      2.66      2.25
  117               -845.95      2.40      1.86
  119               -107.23      0.30      0.04
  120               -732.26      2.08      1.42
  121               -380.65      1.08      0.42
  122                 93.59      0.60      0.23
  123               6267.38      2.84      0.75
  125               7682.94      3.49      1.10
  129               1286.57      0.91      0.14
  131               1111.15      0.79      0.11
  133               -869.37      0.89      0.16
  135                226.78      0.16      0.01
  137                 36.34      0.06      0.00
  145                190.44      1.22      0.85
  147                185.43      1.18      0.81
  149               -365.27      2.33      2.83
  151               -360.00      2.30      2.75
  153                188.21      0.53      0.11
  155                211.69      0.60      0.14
  159               -218.96      0.62      0.15
  161               -241.97      1.54      1.32
  163                -99.11      0.28      0.04
  169                136.66      0.87      0.46
  171                265.67      0.75      0.22
  173               6584.26      2.99      0.82
  175               6540.24      2.97      0.81
  177               6505.12      2.95      0.81
  179               6638.49      3.01      0.84
  180                  2.21      0.00      0.00
  181                  2.21      0.00      0.00
  183               6770.66      3.07      0.87
  185                -12.38      0.08      0.01
  186                523.18      3.34      5.50
  187               6649.72      3.02      0.84
  189               4929.71      2.24      0.48
  191              -1686.57      1.20      0.23
  193              -1777.00      1.26      0.25
  195                111.07      0.32      0.04
  197                 61.63      0.17      0.01
  199               -447.19      1.27      0.57
  201               -508.82      1.44      0.73
  202                618.96      3.95      7.51
  203                117.58      0.75      0.35
  204                618.96      1.76      1.04
  205                523.18      1.48      0.76
  207                564.78      1.60      0.88
  209               -125.97      0.80      0.39
  211                108.57      0.31      0.04
  213                649.14      1.84      1.14
  215                623.48      1.77      1.06
  217                 34.94      0.10      0.01
  219                146.80      0.42      0.07
  221               -146.80      0.94      0.52
  223                753.69      2.14      1.50
  225                768.18      2.18      1.56
  229               4929.71      3.50      1.43
  231               4713.17      3.34      1.32
  233               4572.00      3.24      1.45
  235                115.12      0.33      0.05
  237                558.19      1.58      0.86
  238                722.79      2.05      1.39
  239                223.58      0.63      0.16
  240                722.79      2.05      1.39
  241                722.79      2.05      1.39
  243                722.05      1.15      0.34
  245                294.77      0.47      0.06
  247                153.45      0.24      0.02
  249                 75.09      0.12      0.01
  251                 35.12      0.07      0.00
  257                 19.38      0.05      0.00
  261                129.47      0.83      0.41
  263                 14.01      0.04      0.00
  269                419.91      1.19      0.51
  271                -60.91      0.39      0.10
  273                467.55      1.33      0.62
  275                163.20      0.46      0.09
  277                  3.69      0.01      0.00
  281                159.51      0.65      0.21
  283                266.43      0.76      0.22
  285               -121.65      0.35      0.05
  287                221.34      0.90      0.38
  289               -264.91      1.08      0.53
  291                 46.34      0.19      0.02
  293               -124.25      0.79      0.38
  295                144.78      0.41      0.07
  297               -258.02      1.65      1.49
  299               -145.80      0.93      0.52
  301               -145.80      0.93      0.52
  303               -112.22      0.72      0.32
  305               -587.94      1.67      0.95
  307               -700.15      1.99      1.31
  309               -142.39      0.91      0.49
  311                765.86      2.17      1.55
  313                -92.94      0.26      0.03
  315              -1888.07      1.34      0.28
  317                120.33      0.77      0.36
  319                 -5.21      0.01      0.00
  321               6628.28      3.01      0.83
  323                103.25      0.29      0.04
  325                201.50      1.29      0.94
  329               7682.94      3.49      1.11
  330               7682.94      3.49      1.11
  333               7682.94      3.49      1.10
  10                3260.06      0.00    -75.47  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 7:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    242.01     41.17    100.00
  15                   0.00    162.44     56.52      0.00
  20                   0.00    163.45     14.93      0.00
  35                1842.00    153.44     61.07     16.30
  40                   0.00    153.19      9.22     88.86
  50                   0.00    142.40     11.22     11.93
  60                   0.00    215.96     93.58      0.00
  601                  0.00    215.96     93.58      0.00
  61                   0.00    215.96     93.57      0.00
  101                203.25    180.26     59.91    100.00
  103                142.52    177.90     58.45    100.00
  105                144.85    169.11     60.93    100.00
  107                 58.46    168.41     63.44    100.00
  109                247.60    172.03     65.75    100.00
  111                151.88    163.17     66.37    100.00
  113                 21.41    160.99     68.89    100.00
  115                 55.75    163.38     64.73    100.00
  117                125.95    163.61     65.00    100.00
  119                188.46    162.43     69.52      9.12
  120                  0.00    163.18     70.71     87.22
  121                 44.54    163.96     71.91      0.00
  123                  0.00    165.60     66.99      0.00
  125                 48.79    163.86     66.23      0.00
  127                 18.90    163.57     46.61      0.00
  129                  0.00    163.57     48.78      0.00
  131                 45.74    163.56     68.27      0.00
  139                  6.30    162.89     57.15      0.00
  141                 10.54    162.45     68.65      0.00
  143                  6.63    162.44     72.34      0.00
  145                 29.56    162.37     69.92      2.74
  147                  9.15    162.36     62.33      6.16
  149                 28.96    162.35     63.41      6.02
  151                154.59    162.35     55.83      6.02
  153                 47.26    162.37     41.67      0.00
  157                 55.42    160.68     63.94      9.12
  159                 44.21    158.26     65.97      9.12
  161                 16.91    156.61     66.13     11.10
  163                 10.08    156.25     65.54     11.09
  164                  0.00    156.25     65.54      0.00
  166                  2.78    156.25     68.57      0.00
  167                 15.58    154.72     69.21     12.12
  169                  0.00    154.72     69.21     12.55
  171                 42.09    153.67     68.32     12.21
  173                  0.00    153.64     68.31     12.12
  177                 62.24    153.45     63.02     16.30
  179                  0.00    153.45     63.02     89.43
  181                  0.00    153.45     63.02     16.33
  183                  0.00    153.55     61.77     99.57
  184                  0.00    152.54     59.16     99.38
  185                 27.45    153.31     59.50     99.43
  187                  0.00    154.82     61.67     99.57
  189                115.47    154.67     65.29     99.80
  191                 87.63    157.49     57.41    100.00
  193                 76.30    157.49     60.44     99.99
  195                  0.00    157.48     61.52     99.98
  197                 18.23    159.10     58.97    100.00
  199                127.67    147.75     64.89     12.06
  201                 47.73    146.91     63.61     12.05
  203               4613.00    146.73     62.71     11.99
  204                  0.00    154.29     57.75     99.49
  205                 69.94    147.71     54.90     99.19
  206                  0.00    146.09     62.87     71.77
  207                 74.25    146.68     59.66     71.95
  208                  0.00    145.42     56.08     71.65
  209                  0.93    144.26     63.37     71.46
  211                  9.28    143.86     59.30     70.79
  213                 14.92    143.79     59.27     65.28
  215                 98.64    143.66     59.22      0.00
  217                 25.92    143.65     59.64      0.00
  219                 44.21    143.64     60.51      0.00
  225                 24.40    143.64     58.77      0.00
  229                 68.67    143.06     57.44     44.49
  231                 17.63    143.05     59.82      0.00
  237                 16.70    143.04     55.91     58.82
  239                 47.73    142.82     56.25     56.73
  241                  0.00    142.82     56.25     54.53
  243                  4.64    142.82     55.82      0.00
  247                 75.31    142.76     54.06     50.38
  249                  0.00    142.76     54.06     52.55
  251                 25.85    142.70     48.83      2.13
  253                 58.34    142.48     46.14      0.00
  255                 43.22    142.52     50.05     25.67
  257                  0.00    163.89     63.65    100.00
  259                  0.00    164.04     60.24    100.00
  261                  0.00    164.19     71.14    100.00
  263                  0.00    164.61     71.33    100.00
  265                  0.00    155.24     67.26     12.80
  267                  0.00    155.87     58.44     99.98
  269                  0.00    154.67     67.02     52.07
  271                  0.00    153.51     63.92     16.36
  273                  0.00    147.71     60.54     12.22
  275                  0.00    146.90     59.32      8.99
  River            -7664.82    220.00      0.00      0.00  Reservoir
  Lake             -3289.86    167.00      0.00    100.00  Reservoir
  1                  268.68    153.19      9.22      4.38  Tank
  2                  125.26    142.40     11.22      0.00  Tank
  3                  844.25    163.45     14.93      0.00  Tank
   
   
  Link Results at 7:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                -844.25      0.04      0.00
  40                -268.68      0.01      0.00
  50                -125.26      0.01      0.00
  60                7664.82      5.44      3.28
  101               3289.86      4.15      4.35
  103               1741.89      2.78      1.74
  105               1344.72      3.81      4.39
  107                405.98      1.15      0.48
  109               1599.37      2.55      1.49
  111               1351.77      3.83      4.43
  112                239.71      0.68      0.18
  113                697.02      1.98      1.30
  114                229.42      1.46      1.20
  115                347.52      2.22      2.58
  116                905.03      2.57      2.11
  117               -793.89      2.25      1.65
  119               -177.36      0.50      0.10
  120               -614.30      1.74      1.03
  121               -271.28      0.77      0.23
  122                123.72      0.79      0.38
  123               6327.17      2.87      0.77
  125               7664.82      3.48      1.09
  129               1169.38      0.83      0.12
  131               1006.78      0.71      0.09
  133               -844.25      0.86      0.15
  135                143.63      0.10      0.00
  137                 45.74      0.07      0.00
  145                 97.89      0.62      0.25
  147                 91.58      0.58      0.22
  149                 -6.63      0.04      0.00
  151                  0.00      0.00      0.00
  153                -74.41      0.21      0.02
  155                -44.85      0.13      0.01
  159                 35.70      0.10      0.01
  161                  6.73      0.04      0.00
  163                -66.55      0.19      0.02
  169                113.81      0.73      0.33
  171                 81.31      0.23      0.02
  173               6671.70      3.03      0.84
  175               6616.28      3.00      0.83
  177               6572.07      2.98      0.82
  179               6677.81      3.03      0.85
  180                  2.78      0.01      0.00
  181                  2.78      0.01      0.00
  183               6791.86      3.08      0.87
  185                -15.58      0.10      0.01
  186                513.69      3.28      5.32
  187               6619.27      3.00      0.83
  189               5007.88      2.27      0.50
  191              -1569.30      1.11      0.20
  193              -1842.00      1.31      0.27
  195                -76.37      0.22      0.02
  197               -138.61      0.39      0.07
  199               -407.29      1.16      0.48
  201               -268.68      0.76      0.22
  202                626.35      4.00      7.68
  203                140.11      0.89      0.48
  204                626.35      1.78      1.07
  205                513.69      1.46      0.74
  207                547.40      1.55      0.83
  209               -106.34      0.68      0.29
  211                157.01      0.45      0.08
  213                620.03      1.76      1.05
  215                595.87      1.69      0.97
  217                 16.69      0.05      0.00
  219                122.64      0.35      0.05
  221               -122.64      0.78      0.37
  223                724.35      2.05      1.39
  225                742.58      2.11      1.46
  229               5007.88      3.55      1.47
  231               4757.70      3.37      1.34
  233               4613.00      3.27      1.47
  235                122.51      0.35      0.05
  237                557.86      1.58      0.86
  238                701.65      1.99      1.31
  239                218.04      0.62      0.15
  240                701.65      1.99      1.31
  241                701.65      1.99      1.31
  243                700.72      1.12      0.32
  245                323.14      0.52      0.08
  247                193.17      0.31      0.03
  249                 94.52      0.15      0.01
  251                 44.21      0.09      0.00
  257                 24.40      0.07      0.00
  261                115.06      0.73      0.33
  263                 17.63      0.05      0.00
  269                368.30      1.04      0.40
  271                -28.75      0.18      0.03
  273                380.35      1.08      0.42
  275                127.45      0.36      0.06
  277                  4.64      0.01      0.00
  281                122.81      0.50      0.13
  283                205.16      0.58      0.13
  285                -99.17      0.28      0.04
  287                146.67      0.60      0.18
  289               -125.26      0.51      0.13
  291                 58.34      0.24      0.03
  293                -80.15      0.51      0.17
  295                106.00      0.30      0.04
  297               -219.30      1.40      1.10
  299               -128.66      0.82      0.41
  301               -128.66      0.82      0.41
  303                -90.64      0.58      0.21
  305               -574.60      1.63      0.91
  307               -665.24      1.89      1.19
  309               -126.91      0.81      0.40
  311                722.78      2.05      1.39
  313                -39.33      0.11      0.01
  315              -1765.63      1.25      0.25
  317                121.07      0.77      0.37
  319                  1.44      0.00      0.00
  321               6664.95      3.03      0.84
  323                 96.97      0.28      0.03
  325                196.33      1.25      0.90
  329               7664.82      3.48      1.11
  330               7664.82      3.48      1.11
  333               7664.82      3.48      1.11
  10                3289.86      0.00    -75.01  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 8:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    242.38     41.33    100.00
  15                   0.00    162.97     56.75      0.00
  20                   0.00    163.77     15.07      0.00
  35                1815.00    154.00     61.31     17.95
  40                   0.00    153.57      9.39     99.93
  50                   0.00    142.91     11.44     32.01
  60                   0.00    215.99     93.59      0.00
  601                  0.00    215.99     93.59      0.00
  61                   0.00    215.99     93.59      0.00
  101                182.35    181.47     60.43    100.00
  103                127.87    179.14     58.99    100.00
  105                129.96    170.18     61.39    100.00
  107                 52.45    169.47     63.90    100.00
  109                222.14    173.26     66.28    100.00
  111                136.26    164.07     66.76    100.00
  113                 19.21    161.82     69.25    100.00
  115                 50.02    164.24     65.10    100.00
  117                113.00    164.40     65.34    100.00
  119                169.08    162.94     69.74      7.07
  120                  0.00    163.82     70.98     79.86
  121                 39.96    164.42     72.11      0.00
  123                  0.00    166.04     67.18      0.00
  125                 43.78    164.29     66.42      0.00
  127                 16.95    163.93     46.77      0.00
  129                  0.00    163.93     48.93      0.00
  131                 41.04    163.92     68.43      0.00
  139                  5.65    163.36     57.35      0.00
  141                  9.46    162.97     68.88      0.00
  143                  5.95    162.97     72.57      0.00
  145                 26.52    162.91     70.16      1.88
  147                  8.21    162.90     62.57      6.78
  149                 25.99    162.89     63.65      6.02
  151                138.70    162.89     56.06      4.90
  153                 42.40    162.91     41.90      0.00
  157                 49.72    161.21     64.17      7.07
  159                 39.67    158.81     66.21      7.07
  161                 15.17    157.18     66.37      8.77
  163                  9.04    156.82     65.78      8.82
  164                  0.00    156.82     65.78      0.00
  166                  2.50    156.82     68.82      0.00
  167                 13.98    155.30     69.46     12.45
  169                  0.00    155.30     69.46     11.39
  171                 37.77    154.24     68.56     12.22
  173                  0.00    154.21     68.55     12.45
  177                 55.84    154.01     63.27     99.99
  179                  0.00    154.01     63.27     99.99
  181                  0.00    154.01     63.27     17.95
  183                  0.00    154.12     62.01     99.99
  184                  0.00    153.14     59.42    100.00
  185                 24.62    153.90     59.75    100.00
  187                  0.00    155.44     61.93    100.00
  189                103.60    155.27     65.55     99.99
  191                 78.62    158.22     57.72    100.00
  193                 68.46    158.22     60.76     99.99
  195                  0.00    158.20     61.83     99.99
  197                 16.36    159.88     59.31    100.00
  199                114.55    148.36     65.15     12.45
  201                 42.83    147.51     63.87     12.47
  203               4643.00    147.33     62.97     12.59
  204                  0.00    154.90     58.02    100.00
  205                 62.75    148.33     55.17     99.50
  206                  0.00    146.74     63.15     74.12
  207                 66.61    147.31     59.93     74.20
  208                  0.00    146.10     56.37     74.10
  209                  0.84    144.98     63.68     74.06
  211                  8.32    144.60     59.62     73.79
  213                 13.38    144.53     59.59     71.72
  215                 88.50    144.43     59.55      0.00
  217                 23.25    144.42     59.98      0.00
  219                 39.67    144.41     60.84      0.00
  225                 21.89    144.41     59.11      0.00
  229                 61.61    143.78     57.75     68.42
  231                 15.82    143.78     60.13      0.00
  237                 14.99    143.74     56.22     69.14
  239                 42.83    143.51     56.55     68.50
  241                  0.00    143.50     56.55     68.09
  243                  4.17    143.50     56.11      0.00
  247                 67.56    143.44     54.35     66.64
  249                  0.00    143.44     54.35     67.29
  251                 23.19    143.37     49.12     47.73
  253                 52.34    143.09     46.40      4.34
  255                 38.77    143.12     50.32     47.16
  257                  0.00    164.63     63.97    100.00
  259                  0.00    164.79     60.57    100.00
  261                  0.00    165.00     71.49    100.00
  263                  0.00    165.43     71.68    100.00
  265                  0.00    155.81     67.51     10.85
  267                  0.00    156.51     58.72     99.99
  269                  0.00    155.26     67.27     29.90
  271                  0.00    154.08     64.16     14.40
  273                  0.00    148.33     60.80     12.27
  275                  0.00    147.50     59.58     12.37
  River            -7631.38    220.00      0.00      0.00  Reservoir
  Lake             -3265.74    167.00      0.00    100.00  Reservoir
  1                  355.87    153.57      9.39      5.88  Tank
  2                  170.66    142.91     11.44      0.00  Tank
  3                  986.40    163.77     15.07      0.00  Tank
   
   
  Link Results at 8:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                -986.40      0.04      0.00
  40                -355.87      0.01      0.00
  50                -170.66      0.01      0.00
  60                7631.38      5.41      3.26
  101               3265.74      4.12      4.29
  103               1729.18      2.76      1.72
  105               1354.21      3.84      4.44
  107                407.33      1.16      0.48
  109               1601.31      2.56      1.49
  111               1379.16      3.91      4.60
  112                218.67      0.62      0.15
  113                707.85      2.01      1.34
  114                231.00      1.47      1.21
  115                354.88      2.27      2.68
  116                919.64      2.61      2.17
  117               -816.92      2.32      1.74
  119               -144.81      0.41      0.07
  120               -666.50      1.89      1.20
  121               -322.43      0.91      0.31
  122                107.39      0.69      0.29
  123               6196.96      2.81      0.74
  125               7631.38      3.46      1.08
  129               1287.06      0.91      0.14
  131               1134.06      0.80      0.11
  133               -986.40      1.01      0.21
  135                130.70      0.09      0.00
  137                 41.04      0.07      0.00
  145                 89.66      0.57      0.21
  147                 84.01      0.54      0.19
  149                 -5.95      0.04      0.00
  151                  0.00      0.00      0.00
  153                -68.60      0.19      0.02
  155                -42.07      0.12      0.01
  159                 33.86      0.10      0.00
  161                  7.88      0.05      0.00
  163                -66.83      0.19      0.02
  169                109.23      0.70      0.30
  171                 64.00      0.18      0.02
  173               6630.38      3.01      0.84
  175               6580.66      2.99      0.82
  177               6540.99      2.97      0.81
  179               6659.87      3.02      0.84
  180                  2.50      0.01      0.00
  181                  2.50      0.01      0.00
  183               6782.48      3.08      0.87
  185                -13.98      0.09      0.01
  186                518.22      3.31      5.41
  187               6634.96      3.01      0.84
  189               4992.26      2.27      0.49
  191              -1604.94      1.14      0.21
  193              -1815.00      1.29      0.26
  195                -11.46      0.03      0.00
  197                -67.31      0.19      0.02
  199               -423.17      1.20      0.52
  201               -355.87      1.01      0.37
  202                625.27      3.99      7.66
  203                131.67      0.84      0.43
  204                625.27      1.77      1.06
  205                518.22      1.47      0.75
  207                554.84      1.57      0.85
  209               -115.16      0.74      0.33
  211                133.53      0.38      0.06
  213                633.38      1.80      1.09
  215                608.35      1.73      1.01
  217                 25.36      0.07      0.00
  219                134.05      0.38      0.06
  221               -134.05      0.86      0.44
  223                737.36      2.09      1.44
  225                753.72      2.14      1.50
  229               4992.26      3.54      1.46
  231               4766.83      3.38      1.34
  233               4643.00      3.29      1.49
  235                110.88      0.31      0.04
  237                551.82      1.57      0.84
  238                687.79      1.95      1.27
  239                202.59      0.57      0.13
  240                687.79      1.95      1.27
  241                687.79      1.95      1.27
  243                686.96      1.10      0.31
  245                303.52      0.48      0.07
  247                173.31      0.28      0.02
  249                 84.81      0.14      0.01
  251                 39.67      0.08      0.00
  257                 21.89      0.06      0.00
  261                116.83      0.75      0.34
  263                 15.82      0.04      0.00
  269                375.12      1.06      0.41
  271                -39.39      0.25      0.05
  273                399.52      1.13      0.46
  275                136.18      0.39      0.06
  277                  4.17      0.01      0.00
  281                132.01      0.54      0.14
  283                220.52      0.63      0.15
  285               -104.06      0.30      0.04
  287                168.51      0.69      0.23
  289               -170.66      0.70      0.23
  291                 52.34      0.21      0.03
  293                -93.27      0.60      0.23
  295                116.46      0.33      0.05
  297               -236.68      1.51      1.27
  299               -136.28      0.87      0.46
  301               -136.28      0.87      0.46
  303               -100.41      0.64      0.26
  305               -580.24      1.65      0.92
  307               -680.64      1.93      1.24
  309               -134.14      0.86      0.44
  311                742.49      2.11      1.46
  313                -65.07      0.18      0.02
  315              -1803.54      1.28      0.26
  317                121.59      0.78      0.37
  319                -10.70      0.03      0.00
  321               6648.33      3.02      0.84
  323                 81.00      0.23      0.02
  325                198.60      1.27      0.92
  329               7631.38      3.46      1.10
  330               7631.38      3.46      1.10
  333               7631.38      3.46      1.10
  10                3265.74      0.00    -75.38  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 9:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    241.99     41.16    100.00
  15                   0.00    162.56     56.57      0.00
  20                   0.00    164.15     15.23      0.00
  35                1825.00    154.05     61.33     14.51
  40                   0.00    154.07      9.61     99.99
  50                   0.00    143.60     11.74     60.89
  60                   0.00    215.91     93.55      0.00
  601                  0.00    215.91     93.55      0.00
  61                   0.00    215.91     93.55      0.00
  101                208.94    180.19     59.88    100.00
  103                146.52    177.84     58.43    100.00
  105                148.91    169.10     60.92    100.00
  107                 60.10    168.41     63.44    100.00
  109                254.54    172.00     65.73    100.00
  111                156.13    163.29     66.42    100.00
  113                 22.01    161.19     68.98    100.00
  115                 57.31    163.48     64.77    100.00
  117                129.48    163.67     65.02    100.00
  119                193.74    162.48     69.54      8.15
  120                  0.00    163.23     70.73     83.89
  121                 45.79    163.92     71.89      0.00
  123               1866.00    164.91     66.69      0.00
  125                 50.16    163.94     66.27      0.00
  127                 19.43    164.04     46.82      0.00
  129                  0.00    164.04     48.98      0.00
  131                 47.02    164.03     68.47      0.00
  139                  6.48    163.16     57.26      0.00
  141                 10.84    162.56     68.71      0.00
  143                  6.82    162.56     72.39      0.00
  145                 30.39    162.46     69.96      0.71
  147                  9.41    162.43     62.37      6.87
  149                 29.78    162.42     63.45      6.02
  151                158.93    162.41     55.86      4.55
  153                 48.59    162.43     41.70      0.00
  157                 56.97    160.82     64.01      8.15
  159                 45.45    158.54     66.10      8.15
  161                 17.38    157.00     66.29      9.99
  163                 10.36    156.65     65.71      9.97
  164                  0.00    156.65     65.71      0.00
  166                  2.86    156.65     68.75      0.00
  167                 16.02    155.22     69.42     10.73
  169                  0.00    155.22     69.42     11.26
  171                 43.27    154.22     68.56     10.84
  173                  0.00    154.20     68.55     10.73
  177                 63.99    154.06     63.29     99.99
  179                  0.00    154.07     63.29     99.99
  181                  0.00    154.06     63.29     14.50
  183                  0.00    154.16     62.03     99.99
  184                  0.00    153.10     59.40    100.00
  185                 28.22    153.87     59.74    100.00
  187                  0.00    155.31     61.88    100.00
  189                118.71    155.17     65.50     99.99
  191                 90.09    157.84     57.56    100.00
  193                 78.44    157.84     60.59    100.00
  195                  0.00    157.82     61.67     99.99
  197                 18.74    159.38     59.09    100.00
  199                131.25    148.30     65.13     10.73
  201                 49.07    147.46     63.85     10.72
  203               4643.00    147.28     62.95     10.66
  204                  0.00    154.80     57.97    100.00
  205                 71.90    148.27     55.15    100.00
  206                  0.00    146.74     63.15     76.43
  207                 76.33    147.27     59.91     76.43
  208                  0.00    146.13     56.39     76.44
  209                  0.96    145.07     63.73     76.46
  211                  9.54    144.72     59.67     76.19
  213                 15.33    144.65     59.64     74.10
  215                101.41    144.51     59.58      0.00
  217                 26.64    144.50     60.01      0.00
  219                 45.45    144.49     60.87      0.00
  225                 25.08    144.49     59.14      0.00
  229                 70.60    144.03     57.86     72.39
  231                 18.13    144.02     60.24      0.00
  237                 17.17    144.02     56.34     73.67
  239                 49.07    143.85     56.70     73.50
  241                  0.00    143.85     56.70     73.27
  243                  4.77    143.85     56.26      0.00
  247                 77.42    143.81     54.51     72.41
  249                  0.00    143.81     54.51     72.85
  251                 26.58    143.76     49.29     65.78
  253                 59.97    143.61     46.63     33.64
  255                 44.43    143.65     50.54     64.69
  257                  0.00    163.94     63.67    100.00
  259                  0.00    164.08     60.26    100.00
  261                  0.00    164.24     71.17    100.00
  263                  0.00    164.65     71.34    100.00
  265                  0.00    155.70     67.47     11.56
  267                  0.00    156.30     58.63     99.99
  269                  0.00    155.17     67.24     39.98
  271                  0.00    154.11     64.17     13.95
  273                  0.00    148.27     60.78     11.22
  275                  0.00    147.45     59.56     11.66
  River            -7717.07    220.00      0.00      0.00  Reservoir
  Lake             -3291.14    167.00      0.00    100.00  Reservoir
  1                   22.08    154.07      9.61      7.75  Tank
  2                   72.91    143.60     11.74      0.00  Tank
  3                 -773.71    164.15     15.23      0.00  Tank
   
   
  Link Results at 9:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 773.71      0.03      0.00
  40                 -22.08      0.00      0.00
  50                 -72.91      0.00      0.00
  60                7717.07      5.47      3.32
  101               3291.14      4.15      4.35
  103               1740.87      2.78      1.74
  105               1341.32      3.81      4.37
  107                403.89      1.15      0.47
  109               1594.35      2.54      1.48
  111               1339.81      3.80      4.36
  112                225.19      0.64      0.16
  113                682.46      1.94      1.25
  114                223.85      1.43      1.14
  115                343.78      2.19      2.53
  116                884.29      2.51      2.02
  117               -788.53      2.24      1.63
  119               -162.56      0.46      0.09
  120               -612.48      1.74      1.02
  121               -276.86      0.79      0.23
  122                115.99      0.74      0.34
  123               6118.73      2.78      0.72
  125               5851.07      2.66      0.66
  129               -429.44      0.30      0.02
  131               -594.17      0.42      0.03
  133                773.71      0.79      0.13
  135                160.12      0.11      0.00
  137                 47.02      0.08      0.00
  145                113.09      0.72      0.32
  147                106.61      0.68      0.29
  149                 -6.82      0.04      0.00
  151                 -0.00      0.00      0.00
  153                -88.96      0.25      0.03
  155                -58.56      0.17      0.01
  159                 49.16      0.14      0.01
  161                 19.38      0.12      0.01
  163                -65.98      0.19      0.02
  169                114.57      0.73      0.33
  171                 73.56      0.21      0.02
  173               6463.90      2.93      0.80
  175               6406.93      2.91      0.78
  177               6361.47      2.89      0.77
  179               6463.93      2.93      0.80
  180                  2.86      0.01      0.00
  181                  2.86      0.01      0.00
  183               6574.33      2.98      0.82
  185                -16.02      0.10      0.01
  186                500.95      3.20      5.08
  187               6410.82      2.91      0.78
  189               5010.54      2.27      0.50
  191              -1357.01      0.96      0.15
  193              -1825.00      1.29      0.26
  195               -280.14      0.79      0.24
  197               -344.13      0.98      0.35
  199               -366.21      1.04      0.39
  201                -22.08      0.06      0.00
  202                626.47      4.00      7.68
  203                153.74      0.98      0.57
  204                626.47      1.78      1.07
  205                500.95      1.42      0.70
  207                519.95      1.47      0.75
  209               -101.19      0.65      0.26
  211                147.49      0.42      0.07
  213                602.14      1.71      0.99
  215                577.83      1.64      0.92
  217                 15.43      0.04      0.00
  219                119.84      0.34      0.05
  221               -119.84      0.76      0.36
  223                707.66      2.01      1.34
  225                726.41      2.06      1.40
  229               5010.54      3.55      1.47
  231               4765.56      3.38      1.34
  233               4643.00      3.29      1.49
  235                113.72      0.32      0.05
  237                546.96      1.55      0.83
  238                665.46      1.89      1.19
  239                194.83      0.55      0.12
  240                665.46      1.89      1.19
  241                665.46      1.89      1.19
  243                664.50      1.06      0.29
  245                318.90      0.51      0.08
  247                198.58      0.32      0.03
  249                 97.17      0.16      0.01
  251                 45.45      0.09      0.00
  257                 25.08      0.07      0.00
  261                104.98      0.67      0.28
  263                 18.13      0.05      0.00
  269                336.07      0.95      0.34
  271                -16.26      0.10      0.01
  273                335.15      0.95      0.33
  275                110.10      0.31      0.04
  277                  4.77      0.01      0.00
  281                105.33      0.43      0.10
  283                175.98      0.50      0.10
  285                -87.52      0.25      0.03
  287                115.43      0.47      0.11
  289                -72.91      0.30      0.05
  291                 59.97      0.24      0.03
  293                -61.88      0.39      0.11
  295                 88.46      0.25      0.03
  297               -219.63      1.40      1.10
  299               -128.42      0.82      0.41
  301               -128.42      0.82      0.41
  303                -91.21      0.58      0.22
  305               -568.90      1.61      0.89
  307               -660.11      1.87      1.17
  309               -123.62      0.79      0.38
  311                701.45      1.99      1.31
  313                -40.36      0.11      0.01
  315              -1544.86      1.10      0.19
  317                121.34      0.77      0.37
  319                 -7.62      0.02      0.00
  321               6450.71      2.93      0.79
  323                 73.49      0.21      0.02
  325                187.85      1.20      0.83
  329               7717.07      3.50      1.12
  330               7717.07      3.50      1.11
  333               7717.07      3.50      1.11
  10                3291.14      0.00    -74.99  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 10:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    242.00     41.17    100.00
  15                   0.00    162.39     56.50      0.00
  20                   0.00    163.85     15.10      0.00
  35                1856.00    154.07     61.34     27.08
  40                   0.00    154.10      9.62     99.99
  50                   0.00    143.90     11.87     65.89
  60                   0.00    215.90     93.55      0.00
  601                  0.00    215.89     93.55      0.00
  61                   0.00    215.89     93.55      0.00
  101                205.15    180.25     59.90    100.00
  103                143.86    177.90     58.45    100.00
  105                146.20    169.10     60.92    100.00
  107                 59.01    168.41     63.44    100.00
  109                249.91    172.06     65.76    100.00
  111                153.30    163.27     66.41    100.00
  113                 21.61    161.18     68.97    100.00
  115                 56.27    163.44     64.75    100.00
  117                127.13    163.60     64.99    100.00
  119                190.22    162.32     69.47      7.38
  120                  0.00    163.11     70.67     81.06
  121                 44.96    163.72     71.81      0.00
  123               1836.00    164.73     66.61      0.00
  125                 49.25    163.73     66.18      0.00
  127                 19.07    163.79     46.70      0.00
  129                  0.00    163.78     48.87      0.00
  131                 46.17    163.77     68.36      0.00
  139                  6.36    162.95     57.17      0.00
  141                 10.64    162.39     68.63      0.00
  143                  6.70    162.39     72.31      0.00
  145                 29.84    162.30     69.89      0.14
  147                  9.23    162.27     62.30      4.45
  149                 29.24    162.26     63.38      6.73
  151                156.04    162.25     55.79      4.96
  153                 47.70    162.27     41.63      0.00
  157                 55.93    160.70     63.96      7.38
  159                 44.63    158.48     66.07      7.38
  161                 17.06    156.96     66.28      9.09
  163                 10.17    156.63     65.70      9.12
  164                  0.00    156.63     65.70      0.00
  166                  2.81    156.63     68.73      0.00
  167                 15.72    155.22     69.42     11.54
  169                  0.00    155.22     69.42     11.23
  171                 42.49    154.24     68.57     11.49
  173                  0.00    154.22     68.56     11.54
  177                 62.82    154.09     63.30    100.00
  179                  0.00    154.10     63.31    100.00
  181                  0.00    154.08     63.30     27.08
  183                  0.00    154.18     62.04    100.00
  184                  0.00    153.15     59.43    100.00
  185                 27.70    153.90     59.75    100.00
  187                  0.00    155.32     61.88    100.00
  189                116.55    155.19     65.51    100.00
  191                 88.45    157.84     57.56    100.00
  193                 77.01    157.84     60.59    100.00
  195                  0.00    157.82     61.67    100.00
  197                 18.40    159.37     59.09    100.00
  199                128.87    148.46     65.19     11.54
  201                 48.18    147.63     63.92     11.56
  203               4592.00    147.45     63.03     11.61
  204                  0.00    154.82     57.99    100.00
  205                 70.59    148.43     55.21    100.00
  206                  0.00    146.94     63.23     76.68
  207                 74.94    147.46     59.99     76.66
  208                  0.00    146.35     56.48     76.70
  209                  0.94    145.33     63.84     76.82
  211                  9.36    144.98     59.79     76.95
  213                 15.06    144.91     59.76     76.43
  215                 99.57    144.78     59.70      1.74
  217                 26.16    144.77     60.13      0.00
  219                 44.63    144.76     60.99      0.00
  225                 24.62    144.77     59.26      0.00
  229                 69.31    144.31     57.98     74.20
  231                 17.80    144.31     60.36      0.00
  237                 16.86    144.31     56.46     76.20
  239                 48.18    144.14     56.82     76.20
  241                  0.00    144.14     56.82     76.15
  243                  4.69    144.14     56.39      0.00
  247                 76.01    144.10     54.64     75.78
  249                  0.00    144.10     54.64     75.96
  251                 26.09    144.06     49.42     70.41
  253                 58.88    143.91     46.76     61.64
  255                 43.62    143.95     50.67     70.97
  257                  0.00    163.85     63.63    100.00
  259                  0.00    164.00     60.23    100.00
  261                  0.00    164.18     71.14    100.00
  263                  0.00    164.59     71.32    100.00
  265                  0.00    155.70     67.46     11.00
  267                  0.00    156.31     58.63    100.00
  269                  0.00    155.18     67.24     30.54
  271                  0.00    154.13     64.18     13.86
  273                  0.00    148.43     60.85     10.15
  275                  0.00    147.62     59.63     10.75
  River            -7731.31    220.00      0.00      0.00  Reservoir
  Lake             -3289.92    167.00      0.00    100.00  Reservoir
  1                  -13.66    154.10      9.62      7.87  Tank
  2                   72.20    143.90     11.87      0.00  Tank
  3                 -613.26    163.85     15.10      0.00  Tank
   
   
  Link Results at 10:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 613.26      0.03      0.00
  40                  13.66      0.00      0.00
  50                 -72.20      0.00      0.00
  60                7731.31      5.48      3.33
  101               3289.92      4.15      4.35
  103               1739.64      2.78      1.74
  105               1345.14      3.82      4.39
  107                404.21      1.15      0.47
  109               1595.79      2.55      1.48
  111               1345.87      3.82      4.39
  112                213.68      0.61      0.15
  113                681.37      1.93      1.25
  114                222.61      1.42      1.13
  115                345.19      2.20      2.55
  116                882.37      2.50      2.01
  117               -794.73      2.25      1.66
  119               -147.37      0.42      0.07
  120               -628.75      1.78      1.07
  121               -294.89      0.84      0.26
  122                108.51      0.69      0.30
  123               6018.67      2.73      0.70
  125               5895.31      2.68      0.67
  129               -276.83      0.20      0.01
  131               -438.52      0.31      0.02
  133                613.26      0.63      0.09
  135                155.67      0.11      0.00
  137                 46.17      0.07      0.00
  145                109.50      0.70      0.30
  147                103.14      0.66      0.27
  149                 -6.70      0.04      0.00
  151                 -0.00      0.00      0.00
  153                -85.81      0.24      0.03
  155                -55.97      0.16      0.01
  159                 46.73      0.13      0.01
  161                 17.50      0.11      0.01
  163                -64.73      0.18      0.02
  169                112.43      0.72      0.32
  171                 73.81      0.21      0.02
  173               6383.39      2.90      0.78
  175               6327.46      2.87      0.77
  177               6282.84      2.85      0.76
  179               6388.26      2.90      0.78
  180                  2.81      0.01      0.00
  181                  2.81      0.01      0.00
  183               6499.99      2.95      0.80
  185                -15.72      0.10      0.01
  186                496.66      3.17      5.00
  187               6345.37      2.88      0.77
  189               4949.30      2.25      0.49
  191              -1353.58      0.96      0.15
  193              -1856.00      1.32      0.27
  195               -315.94      0.90      0.30
  197               -378.76      1.07      0.42
  199               -365.10      1.04      0.39
  201                 13.66      0.04      0.00
  202                619.25      3.95      7.52
  203                150.29      0.96      0.55
  204                619.25      1.76      1.04
  205                496.66      1.41      0.69
  207                515.39      1.46      0.74
  209               -103.53      0.66      0.27
  211                138.90      0.39      0.07
  213                600.19      1.70      0.98
  215                575.99      1.63      0.91
  217                 17.84      0.05      0.00
  219                122.48      0.35      0.05
  221               -122.48      0.78      0.37
  223                706.49      2.00      1.33
  225                724.89      2.06      1.40
  229               4949.30      3.51      1.44
  231               4709.83      3.34      1.31
  233               4592.00      3.26      1.46
  235                110.60      0.31      0.04
  237                539.30      1.53      0.81
  238                653.97      1.86      1.15
  239                189.61      0.54      0.12
  240                653.97      1.86      1.15
  241                653.97      1.86      1.15
  243                653.03      1.04      0.28
  245                313.25      0.50      0.07
  247                194.97      0.31      0.03
  249                 95.41      0.15      0.01
  251                 44.63      0.09      0.00
  257                 24.62      0.07      0.00
  261                103.22      0.66      0.27
  263                 17.80      0.05      0.00
  269                330.42      0.94      0.33
  271                -16.11      0.10      0.01
  273                329.67      0.94      0.32
  275                108.33      0.31      0.04
  277                  4.69      0.01      0.00
  281                103.64      0.42      0.09
  283                173.16      0.49      0.10
  285                -86.08      0.24      0.03
  287                113.72      0.46      0.11
  289                -72.20      0.29      0.05
  291                 58.88      0.24      0.03
  293                -60.98      0.39      0.10
  295                 87.07      0.25      0.03
  297               -225.35      1.44      1.16
  299               -130.83      0.84      0.42
  301               -130.83      0.84      0.42
  303                -94.52      0.60      0.23
  305               -569.38      1.62      0.89
  307               -663.90      1.88      1.19
  309               -124.72      0.80      0.39
  311                700.71      1.99      1.31
  313                -47.58      0.13      0.01
  315              -1540.06      1.09      0.19
  317                119.96      0.77      0.36
  319                 -9.36      0.03      0.00
  321               6375.27      2.89      0.78
  323                 69.65      0.20      0.02
  325                186.48      1.19      0.81
  329               7731.31      3.51      1.12
  330               7731.31      3.51      1.11
  333               7731.31      3.51      1.13
  10                3289.92      0.00    -75.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 11:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    241.67     41.02    100.00
  15                 360.00    150.04     51.15      0.00
  20                   0.00    163.62     15.00      0.00
  35                1801.00    153.90     61.27     28.35
  40                   0.00    154.08      9.61     99.99
  50                   0.00    144.20     12.00     71.40
  60                   0.00    215.87     93.54      0.00
  601                  0.00    215.87     93.53      0.00
  61                   0.00    215.86     93.53      0.00
  101                226.04    179.16     59.43    100.00
  103                158.51    176.79     57.97    100.00
  105                161.09    168.16     60.51    100.00
  107                 65.02    167.47     63.03    100.00
  109                275.37    170.97     65.29    100.00
  111                168.91    162.54     66.10    100.00
  113                 23.81    160.55     68.70    100.00
  115                 62.00    162.72     64.44    100.00
  117                140.07    162.92     64.70    100.00
  119                209.59    161.84     69.26      7.83
  120                  0.00    162.54     70.43     82.74
  121                 49.54    163.32     71.64      0.00
  123               1818.00    164.35     66.45      0.00
  125                 54.26    163.34     66.01      0.00
  127                 21.02    163.47     46.57      0.00
  129                  0.00    163.47     48.73      0.00
  131                 50.87    163.45     68.22      0.00
  139                  7.01    160.60     56.15      0.00
  141                 11.72    158.59     66.98      0.00
  143                  7.38    154.58     68.93      0.00
  145                 32.88    158.93     68.43      0.00
  147                 10.17    159.23     60.98      2.70
  149                 32.21    159.36     62.12      6.80
  151                171.93    160.77     55.15      4.99
  153                 52.56    160.81     41.00      0.00
  157                 61.63    160.27     63.77      7.83
  159                 49.17    158.11     65.91      7.83
  161                 18.80    156.65     66.14      9.59
  163                 11.21    156.32     65.57      9.57
  164                  0.00    156.32     65.57      0.00
  166                  3.09    156.32     68.60      0.00
  167                 17.33    154.97     69.31     10.89
  169                  0.00    154.97     69.31     11.05
  171                 46.81    154.03     68.48     10.91
  173                  0.00    154.01     68.47     10.89
  177                 69.22    153.92     63.23    100.00
  179                  0.00    153.94     63.24    100.00
  181                  0.00    153.90     63.22     28.34
  183                  0.00    154.01     61.97    100.00
  184                  0.00    152.92     59.33    100.00
  185                 30.52    153.67     59.65    100.00
  187                  0.00    155.03     61.76    100.00
  189                128.42    154.92     65.39    100.00
  191                 97.46    157.39     57.36    100.00
  193                 84.86    157.39     60.40    100.00
  195                  0.00    157.37     61.47    100.00
  197                 20.28    158.83     58.86    100.00
  199                141.99    148.19     65.08     10.89
  201                 53.09    147.36     63.81     10.89
  203               4613.00    147.19     62.91     10.86
  204                  0.00    154.56     57.87    100.00
  205                 77.78    148.16     55.10    100.00
  206                  0.00    146.74     63.15     76.74
  207                 82.57    147.21     59.89     76.74
  208                  0.00    146.19     56.41     76.75
  209                  1.04    145.25     63.80     76.81
  211                 10.32    144.93     59.77     76.88
  213                 16.59    144.86     59.73     76.71
  215                109.71    144.70     59.67     66.91
  217                 28.82    144.69     60.09      0.00
  219                 49.17    144.68     60.96      0.00
  225                 27.13    144.68     59.22      0.00
  229                 76.37    144.39     58.01     76.45
  231                 19.61    144.38     60.40      0.00
  237                 18.58    144.39     56.50     76.56
  239                 53.09    144.28     56.88     76.67
  241                  0.00    144.27     56.88     76.70
  243                  5.16    144.27     56.45      0.00
  247                 83.75    144.25     54.70     76.70
  249                  0.00    144.25     54.70     76.70
  251                 28.75    144.23     49.50     73.72
  253                 64.88    144.15     46.86     69.96
  255                 48.06    144.19     50.78     74.47
  257                  0.00    163.20     63.35    100.00
  259                  0.00    163.34     59.94    100.00
  261                  0.00    163.48     70.84    100.00
  263                  0.00    163.88     71.01    100.00
  265                  0.00    155.43     67.35     11.19
  267                  0.00    155.97     58.48    100.00
  269                  0.00    154.92     67.13     33.62
  271                  0.00    153.94     64.10     13.64
  273                  0.00    148.16     60.73     10.61
  275                  0.00    147.36     59.52     10.79
  River            -7759.91    220.00      0.00      0.00  Reservoir
  Lake             -3311.52    167.00      0.00    100.00  Reservoir
  1                 -189.38    154.08      9.61      7.87  Tank
  2                  -14.76    144.20     12.00      0.00  Tank
  3                 -943.68    163.62     15.00      0.00  Tank
   
   
  Link Results at 11:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 943.68      0.04      0.00
  40                 189.38      0.01      0.00
  50                  14.76      0.00      0.00
  60                7759.91      5.50      3.36
  101               3311.52      4.18      4.40
  103               1749.92      2.79      1.76
  105               1335.55      3.79      4.33
  107                401.90      1.14      0.47
  109               1591.42      2.54      1.48
  111               1316.05      3.73      4.22
  112                222.07      0.63      0.16
  113                663.48      1.88      1.19
  114                217.88      1.39      1.09
  115                336.88      2.15      2.44
  116                857.54      2.43      1.91
  117               -772.56      2.19      1.57
  119               -165.07      0.47      0.09
  120               -591.46      1.68      0.96
  121               -255.95      0.73      0.20
  122                124.03      0.79      0.38
  123               6221.08      2.82      0.74
  125               5941.91      2.70      0.68
  129               -452.74      0.32      0.02
  131               -658.62      0.47      0.04
  133                943.68      0.96      0.19
  135                264.04      0.19      0.01
  137                 50.87      0.08      0.00
  145                213.17      1.36      1.04
  147                206.16      1.32      0.98
  149               -367.38      2.34      2.86
  151               -360.00      2.30      2.75
  153                172.94      0.49      0.10
  155                205.82      0.58      0.14
  159               -215.99      0.61      0.15
  161               -248.20      1.58      1.38
  163                -99.05      0.28      0.04
  169                151.62      0.97      0.56
  171                321.08      0.91      0.31
  173               6281.86      2.85      0.76
  175               6220.23      2.82      0.74
  177               6171.06      2.80      0.73
  179               6263.68      2.84      0.75
  180                  3.09      0.01      0.00
  181                  3.09      0.01      0.00
  183               6366.22      2.89      0.77
  185                -17.33      0.11      0.01
  186                485.54      3.10      4.79
  187               6198.17      2.81      0.74
  189               4973.46      2.26      0.49
  191              -1177.89      0.84      0.12
  193              -1801.00      1.28      0.26
  195               -443.91      1.26      0.56
  197               -513.13      1.46      0.74
  199               -323.75      0.92      0.31
  201                189.38      0.54      0.12
  202                621.23      3.97      7.56
  203                166.22      1.06      0.66
  204                621.23      1.76      1.05
  205                485.54      1.38      0.66
  207                489.97      1.39      0.68
  209                -92.54      0.59      0.22
  211                150.73      0.43      0.08
  213                578.08      1.64      0.92
  215                554.33      1.57      0.85
  217                  9.92      0.03      0.00
  219                111.42      0.32      0.04
  221               -111.42      0.71      0.31
  223                685.46      1.94      1.26
  225                705.73      2.00      1.33
  229               4973.46      3.53      1.45
  231               4721.49      3.35      1.32
  233               4613.00      3.27      1.47
  235                109.98      0.31      0.04
  237                533.29      1.51      0.79
  238                626.26      1.78      1.07
  239                175.55      0.50      0.10
  240                626.26      1.78      1.07
  241                626.26      1.78      1.07
  243                625.23      1.00      0.26
  245                321.79      0.51      0.08
  247                214.83      0.34      0.04
  249                105.12      0.17      0.01
  251                 49.17      0.10      0.00
  257                 27.13      0.08      0.00
  261                 90.38      0.58      0.21
  263                 19.61      0.06      0.00
  269                293.12      0.83      0.26
  271                  5.61      0.04      0.00
  273                268.93      0.76      0.22
  275                 84.04      0.24      0.03
  277                  5.16      0.01      0.00
  281                 78.88      0.32      0.06
  283                131.80      0.37      0.06
  285                -70.70      0.20      0.02
  287                 65.83      0.27      0.04
  289                 14.76      0.06      0.00
  291                 64.88      0.27      0.04
  293                -32.35      0.21      0.03
  295                 61.10      0.17      0.01
  297               -211.47      1.35      1.03
  299               -124.53      0.79      0.39
  301               -124.53      0.79      0.39
  303                -86.94      0.55      0.20
  305               -561.10      1.59      0.87
  307               -648.04      1.84      1.13
  309               -116.85      0.75      0.34
  311                671.18      1.90      1.21
  313                -28.47      0.08      0.00
  315              -1357.09      0.96      0.15
  317                120.14      0.77      0.36
  319                -10.16      0.03      0.00
  321               6249.37      2.84      0.75
  323                 55.41      0.16      0.01
  325                179.20      1.14      0.76
  329               7759.91      3.52      1.13
  330               7759.91      3.52      1.13
  333               7759.91      3.52      1.13
  10                3311.52      0.00    -74.67  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 12:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    241.67     41.02    100.00
  15                 360.00    149.80     51.04      0.00
  20                   0.00    163.26     14.85      0.00
  35                1819.00    153.70     61.18     34.44
  40                   0.00    153.81      9.50     99.99
  50                   0.00    144.14     11.97     70.82
  60                   0.00    215.85     93.53      0.00
  601                  0.00    215.84     93.53      0.00
  61                   0.00    215.84     93.53      0.00
  101                220.34    179.19     59.44    100.00
  103                154.51    176.81     57.98    100.00
  105                157.03    168.10     60.49    100.00
  107                 63.38    167.41     63.01    100.00
  109                268.42    170.98     65.29    100.00
  111                164.65    162.42     66.04    100.00
  113                 23.21    160.42     68.64    100.00
  115                 60.44    162.59     64.38    100.00
  117                136.54    162.76     64.63    100.00
  119                204.31    161.58     69.15      6.86
  120                  0.00    162.32     70.33     79.03
  121                 48.29    163.03     71.51      0.00
  123               1818.00    164.06     66.32      0.00
  125                 52.90    163.05     65.88      0.00
  127                 20.49    163.14     46.42      0.00
  129                  0.00    163.14     48.59      0.00
  131                 49.59    163.12     68.08      0.00
  139                  6.83    160.32     56.03      0.00
  141                 11.43    158.35     66.88      0.00
  143                  7.19    154.35     68.83      0.00
  145                 32.05    158.70     68.33      2.74
  147                  9.92    159.00     60.88      5.64
  149                 31.40    159.13     62.02      5.66
  151                167.60    160.54     55.04      5.98
  153                 51.24    160.58     40.89      0.00
  157                 60.08    160.03     63.66      6.86
  159                 47.93    157.89     65.81      6.86
  161                 18.33    156.44     66.05      8.52
  163                 10.93    156.12     65.48      8.58
  164                  0.00    156.12     65.48      0.02
  166                  3.02    156.12     68.51      0.00
  167                 16.89    154.78     69.23     11.11
  169                  0.00    154.78     69.23     10.82
  171                 45.63    153.85     68.40     11.09
  173                  0.00    153.83     68.39     11.12
  177                 67.48    153.72     63.14    100.00
  179                  0.00    153.74     63.15    100.00
  181                  0.00    153.71     63.14     34.44
  183                  0.00    153.81     61.88    100.00
  184                  0.00    152.77     59.26    100.00
  185                 29.75    153.51     59.58    100.00
  187                  0.00    154.86     61.68    100.00
  189                125.19    154.74     65.31    100.00
  191                 95.00    157.23     57.29    100.00
  193                 82.72    157.23     60.33    100.00
  195                  0.00    157.21     61.40    100.00
  197                 19.77    158.69     58.79    100.00
  199                138.41    148.18     65.07     11.12
  201                 51.75    147.37     63.81     11.14
  203               4531.00    147.20     62.92     11.19
  204                  0.00    154.38     57.79    100.00
  205                 75.82    148.15     55.09    100.00
  206                  0.00    146.74     63.15     77.91
  207                 80.49    147.22     59.89     77.91
  208                  0.00    146.19     56.41     77.91
  209                  1.01    145.24     63.80     77.89
  211                 10.06    144.92     59.76     77.87
  213                 16.17    144.85     59.73     76.76
  215                106.94    144.70     59.67     72.49
  217                 28.10    144.69     60.09      0.00
  219                 47.93    144.68     60.96      0.00
  225                 26.45    144.68     59.22      0.00
  229                 74.45    144.36     58.00     76.73
  231                 19.12    144.36     60.38      0.00
  237                 18.11    144.36     56.48     76.82
  239                 51.75    144.24     56.86     76.87
  241                  0.00    144.24     56.86     76.88
  243                  5.03    144.24     56.43      0.00
  247                 81.64    144.21     54.69     76.83
  249                  0.00    144.21     54.69     76.88
  251                 28.03    144.18     49.48     76.07
  253                 63.24    144.10     46.84     73.97
  255                 46.85    144.14     50.76     75.19
  257                  0.00    163.02     63.27    100.00
  259                  0.00    163.16     59.87    100.00
  261                  0.00    163.32     70.77    100.00
  263                  0.00    163.73     70.94    100.00
  265                  0.00    155.23     67.26     10.53
  267                  0.00    155.79     58.41    100.00
  269                  0.00    154.73     67.05     25.24
  271                  0.00    153.75     64.02     13.00
  273                  0.00    148.15     60.73      9.98
  275                  0.00    147.37     59.52     10.44
  River            -7781.19    220.00      0.00      0.00  Reservoir
  Lake             -3310.99    167.00      0.00    100.00  Reservoir
  1                 -133.92    153.81      9.50      7.87  Tank
  2                    3.40    144.14     11.97      0.00  Tank
  3                 -841.12    163.26     14.85      0.00  Tank
   
   
  Link Results at 12:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 841.12      0.04      0.00
  40                 133.92      0.01      0.00
  50                  -3.40      0.00      0.00
  60                7781.19      5.52      3.37
  101               3310.99      4.17      4.40
  103               1749.39      2.79      1.76
  105               1341.26      3.80      4.37
  107                402.91      1.14      0.47
  109               1594.88      2.54      1.48
  111               1326.46      3.76      4.28
  112                212.70      0.60      0.14
  113                666.16      1.89      1.19
  114                217.93      1.39      1.09
  115                339.53      2.17      2.47
  116                860.88      2.44      1.92
  117               -781.32      2.22      1.60
  119               -151.54      0.43      0.08
  120               -610.94      1.73      1.02
  121               -275.35      0.78      0.23
  122                117.71      0.75      0.35
  123               6154.68      2.79      0.73
  125               5963.19      2.71      0.69
  129               -357.50      0.25      0.01
  131               -560.05      0.40      0.03
  133                841.12      0.86      0.15
  135                260.58      0.18      0.01
  137                 49.59      0.08      0.00
  145                210.99      1.35      1.02
  147                204.16      1.30      0.96
  149               -367.19      2.34      2.86
  151               -360.00      2.30      2.75
  153                174.46      0.49      0.10
  155                206.51      0.59      0.14
  159               -216.43      0.61      0.15
  161               -247.83      1.58      1.38
  163                -98.42      0.28      0.03
  169                149.66      0.96      0.54
  171                317.01      0.90      0.30
  173               6244.31      2.83      0.75
  175               6184.23      2.81      0.73
  177               6136.30      2.79      0.72
  179               6233.21      2.83      0.74
  180                  3.02      0.01      0.00
  181                  3.02      0.01      0.00
  183               6338.19      2.88      0.77
  185                -16.89      0.11      0.01
  186                483.77      3.09      4.76
  187               6176.66      2.80      0.73
  189               4893.94      2.22      0.48
  191              -1237.09      0.88      0.13
  193              -1819.00      1.29      0.26
  195               -402.11      1.14      0.47
  197               -469.59      1.33      0.63
  199               -335.67      0.95      0.34
  201                133.92      0.38      0.06
  202                611.80      3.91      7.35
  203                157.78      1.01      0.60
  204                611.80      1.74      1.02
  205                483.77      1.37      0.66
  207                493.45      1.40      0.69
  209                -96.78      0.62      0.24
  211                144.64      0.41      0.07
  213                580.55      1.65      0.93
  215                557.03      1.58      0.86
  217                 13.02      0.04      0.00
  219                115.24      0.33      0.05
  221               -115.24      0.74      0.33
  223                688.58      1.95      1.27
  225                708.35      2.01      1.34
  229               4893.94      3.47      1.41
  231               4645.09      3.29      1.28
  233               4531.00      3.21      1.42
  235                110.44      0.31      0.04
  237                528.24      1.50      0.78
  238                628.27      1.78      1.07
  239                180.52      0.51      0.11
  240                628.27      1.78      1.07
  241                628.27      1.78      1.07
  243                627.26      1.00      0.26
  245                318.15      0.51      0.07
  247                209.41      0.33      0.03
  249                102.47      0.16      0.01
  251                 47.93      0.10      0.00
  257                 26.45      0.08      0.00
  261                 92.56      0.59      0.22
  263                 19.12      0.05      0.00
  269                299.06      0.85      0.27
  271                  1.00      0.01      0.00
  273                279.95      0.79      0.24
  275                 88.59      0.25      0.03
  277                  5.03      0.01      0.00
  281                 83.55      0.34      0.06
  283                139.61      0.40      0.07
  285                -73.43      0.21      0.02
  287                 75.35      0.31      0.05
  289                 -3.40      0.01      0.00
  291                 63.24      0.26      0.04
  293                -38.15      0.24      0.04
  295                 66.18      0.19      0.02
  297               -217.88      1.39      1.09
  299               -127.34      0.81      0.40
  301               -127.34      0.81      0.40
  303                -90.54      0.58      0.21
  305               -563.44      1.60      0.88
  307               -653.98      1.86      1.15
  309               -118.92      0.76      0.35
  311                675.95      1.92      1.23
  313                -35.17      0.10      0.01
  315              -1416.89      1.00      0.17
  317                118.18      0.75      0.35
  319                 -7.74      0.02      0.00
  321               6219.27      2.82      0.74
  323                 62.34      0.18      0.01
  325                179.80      1.15      0.76
  329               7781.19      3.53      1.14
  330               7781.19      3.53      1.14
  333               7781.19      3.53      1.14
  10                3310.99      0.00    -74.67  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 13:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    241.82     41.08    100.00
  15                 360.00    149.72     51.01      0.00
  20                   0.00    162.94     14.71      0.00
  35                1733.00    153.60     61.14     31.88
  40                   0.00    153.63      9.41     99.99
  50                   0.00    144.15     11.98     71.06
  60                   0.00    215.83     93.52      0.00
  601                  0.00    215.83     93.52      0.00
  61                   0.00    215.83     93.52      0.00
  101                205.15    179.64     59.64    100.00
  103                143.86    177.28     58.18    100.00
  105                146.20    168.39     60.61    100.00
  107                 59.01    167.69     63.13    100.00
  109                249.91    171.40     65.47    100.00
  111                153.30    162.56     66.10    100.00
  113                 21.61    160.50     68.68    100.00
  115                 56.27    162.70     64.43    100.00
  117                127.13    162.81     64.65    100.00
  119                190.22    161.40     69.07      7.29
  120                  0.00    162.25     70.30     80.73
  121                 44.96    162.81     71.41      0.00
  123               1822.00    163.84     66.23      0.00
  125                 49.25    162.81     65.78      0.00
  127                 19.07    162.86     46.30      0.00
  129                  0.00    162.86     48.47      0.00
  131                 46.17    162.84     67.96      0.00
  139                  6.36    160.16     55.96      0.00
  141                 10.64    158.26     66.84      0.00
  143                  6.70    154.27     68.79      0.00
  145                 29.84    158.62     68.30      5.53
  147                  9.23    158.92     60.84      5.24
  149                 29.24    159.05     61.98      5.24
  151                156.04    160.44     55.00      5.24
  153                 47.70    160.47     40.85      0.00
  157                 55.93    159.87     63.60      7.29
  159                 44.63    157.76     65.76      7.29
  161                 17.06    156.33     66.01      8.99
  163                 10.17    156.02     65.44      8.97
  164                  0.00    156.02     65.44     11.12
  166                  2.81    156.02     68.47      0.00
  167                 15.72    154.68     69.19     10.30
  169                  0.00    154.68     69.19     10.42
  171                 42.49    153.76     68.36     10.31
  173                  0.00    153.73     68.35     10.29
  177                 62.82    153.62     63.10    100.00
  179                  0.00    153.63     63.10    100.00
  181                  0.00    153.61     63.09     31.86
  183                  0.00    153.70     61.83    100.00
  184                  0.00    152.71     59.23    100.00
  185                 27.70    153.43     59.55    100.00
  187                  0.00    154.79     61.66    100.00
  189                116.55    154.65     65.28    100.00
  191                 88.45    157.24     57.30    100.00
  193                 77.01    157.24     60.33    100.00
  195                  0.00    157.22     61.41    100.00
  197                 18.40    158.74     58.82    100.00
  199                128.87    148.17     65.07     10.29
  201                 48.18    147.37     63.81     10.28
  203               4521.00    147.20     62.92     10.27
  204                  0.00    154.31     57.76    100.00
  205                 70.59    148.15     55.09    100.00
  206                  0.00    146.77     63.16     77.17
  207                 74.94    147.23     59.90     77.17
  208                  0.00    146.24     56.43     77.18
  209                  0.94    145.32     63.83     77.22
  211                  9.36    145.01     59.80     77.26
  213                 15.06    144.94     59.77     77.90
  215                 99.57    144.81     59.71     75.78
  217                 26.16    144.80     60.14     15.44
  219                 44.63    144.79     61.00      0.00
  225                 24.62    144.79     59.27      0.00
  229                 69.31    144.43     58.03     76.76
  231                 17.80    144.43     60.41      0.00
  237                 16.86    144.43     56.52     77.88
  239                 48.18    144.30     56.89     77.86
  241                  0.00    144.30     56.89     77.86
  243                  4.69    144.29     56.46      0.00
  247                 76.01    144.26     54.71     77.50
  249                  0.00    144.26     54.71     77.84
  251                 26.09    144.23     49.50     76.70
  253                 58.88    144.13     46.85     75.06
  255                 43.62    144.16     50.77     76.35
  257                  0.00    163.04     63.28    100.00
  259                  0.00    163.19     59.88    100.00
  261                  0.00    163.39     70.80    100.00
  263                  0.00    163.81     70.98    100.00
  265                  0.00    155.13     67.22     10.55
  267                  0.00    155.74     58.38    100.00
  269                  0.00    154.65     67.01     27.84
  271                  0.00    153.65     63.98     12.52
  273                  0.00    148.15     60.73     10.38
  275                  0.00    147.37     59.52     10.57
  River            -7797.99    220.00      0.00      0.00  Reservoir
  Lake             -3301.99    167.00      0.00    100.00  Reservoir
  1                   10.99    153.63      9.41      7.87  Tank
  2                   36.11    144.15     11.98      0.00  Tank
  3                 -675.07    162.94     14.71      0.00  Tank
   
   
  Link Results at 13:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 675.07      0.03      0.00
  40                 -10.99      0.00      0.00
  50                 -36.11      0.00      0.00
  60                7797.99      5.53      3.39
  101               3301.99      4.16      4.38
  103               1744.60      2.78      1.75
  105               1352.25      3.84      4.43
  107                405.02      1.15      0.48
  109               1600.74      2.55      1.49
  111               1350.83      3.83      4.42
  112                194.13      0.55      0.12
  113                674.65      1.91      1.22
  114                219.10      1.40      1.10
  115                346.00      2.21      2.56
  116                872.14      2.47      1.97
  117               -801.03      2.27      1.68
  119               -123.49      0.35      0.05
  120               -653.91      1.86      1.15
  121               -317.87      0.90      0.30
  122                103.50      0.66      0.27
  123               6036.59      2.74      0.70
  125               5975.99      2.71      0.69
  129               -209.06      0.15      0.00
  131               -403.50      0.29      0.02
  133                675.07      0.69      0.10
  135                252.50      0.18      0.01
  137                 46.17      0.07      0.00
  145                206.33      1.32      0.98
  147                199.97      1.28      0.93
  149               -366.70      2.34      2.85
  151               -360.00      2.30      2.75
  153                177.37      0.50      0.10
  155                207.21      0.59      0.14
  159               -216.44      0.61      0.15
  161               -245.68      1.57      1.36
  163                -97.49      0.28      0.03
  169                145.19      0.93      0.51
  171                304.23      0.86      0.28
  173               6196.06      2.81      0.74
  175               6140.12      2.79      0.72
  177               6095.50      2.77      0.71
  179               6202.72      2.82      0.74
  180                  2.81      0.01      0.00
  181                  2.81      0.01      0.00
  183               6314.13      2.87      0.76
  185                -15.72      0.10      0.01
  186                486.24      3.10      4.80
  187               6170.01      2.80      0.73
  189               4854.20      2.20      0.47
  191              -1273.32      0.90      0.14
  193              -1733.00      1.23      0.24
  195               -278.64      0.79      0.24
  197               -341.47      0.97      0.35
  199               -352.45      1.00      0.37
  201                -10.99      0.03      0.00
  202                607.26      3.88      7.25
  203                148.72      0.95      0.54
  204                607.26      1.72      1.01
  205                486.24      1.38      0.67
  207                501.17      1.42      0.71
  209               -104.08      0.66      0.28
  211                128.40      0.36      0.06
  213                590.31      1.67      0.95
  215                566.29      1.61      0.88
  217                 19.85      0.06      0.00
  219                124.28      0.35      0.05
  221               -124.28      0.79      0.38
  223                698.61      1.98      1.30
  225                717.01      2.03      1.37
  229               4854.20      3.44      1.39
  231               4622.02      3.28      1.27
  233               4521.00      3.21      1.42
  235                103.32      0.29      0.04
  237                522.21      1.48      0.76
  238                617.89      1.75      1.04
  239                170.62      0.48      0.10
  240                617.89      1.75      1.04
  241                617.89      1.75      1.04
  243                616.95      0.98      0.26
  245                304.46      0.49      0.07
  247                194.97      0.31      0.03
  249                 95.41      0.15      0.01
  251                 44.63      0.09      0.00
  257                 24.62      0.07      0.00
  261                 94.43      0.60      0.23
  263                 17.80      0.05      0.00
  269                303.13      0.86      0.28
  271                 -7.32      0.05      0.00
  273                293.58      0.83      0.26
  275                 94.82      0.27      0.03
  277                  4.69      0.01      0.00
  281                 90.13      0.37      0.07
  283                150.59      0.43      0.08
  285                -76.80      0.22      0.02
  287                 90.92      0.37      0.07
  289                -36.11      0.15      0.01
  291                 58.88      0.24      0.03
  293                -47.70      0.30      0.07
  295                 73.79      0.21      0.02
  297               -232.54      1.48      1.23
  299               -133.79      0.85      0.44
  301               -133.79      0.85      0.44
  303                -98.75      0.63      0.25
  305               -568.49      1.61      0.89
  307               -667.24      1.89      1.20
  309               -124.39      0.79      0.38
  311                690.69      1.96      1.28
  313                -52.64      0.15      0.01
  315              -1454.36      1.03      0.17
  317                117.77      0.75      0.35
  319                -14.46      0.04      0.00
  321               6189.74      2.81      0.74
  323                 52.84      0.15      0.01
  325                181.04      1.16      0.77
  329               7797.99      3.54      1.14
  330               7797.99      3.54      1.14
  333               7797.99      3.54      1.14
  10                3301.99      0.00    -74.82  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 14:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    242.09     41.20    100.00
  15                 360.00    149.80     51.04      0.49
  20                   0.00    162.69     14.60      0.00
  35                1664.00    153.74     61.20     27.92
  40                   0.00    153.64      9.42     99.99
  50                   0.00    144.30     12.04     72.61
  60                   0.00    215.82     93.51      0.00
  601                  0.00    215.82     93.51      0.00
  61                   0.00    215.82     93.51      0.00
  101                182.35    180.52     60.02    100.00
  103                127.87    178.18     58.57    100.00
  105                129.96    169.04     60.89    100.00
  107                 52.45    168.33     63.40    100.00
  109                222.14    172.25     65.84    100.00
  111                136.26    162.98     66.29    100.00
  113                 19.21    160.87     68.84    100.00
  115                 50.02    163.08     64.60    100.00
  117                113.00    163.13     64.79    100.00
  119                169.08    161.34     69.04      8.23
  120                  0.00    162.33     70.34     84.17
  121                 39.96    162.65     71.34      0.00
  123               1822.00    163.69     66.16      0.00
  125                 43.78    162.65     65.71      0.00
  127                 16.95    162.66     46.21      0.00
  129                  0.00    162.65     48.38      0.00
  131                 41.04    162.64     67.87      0.00
  139                  5.65    160.11     55.94      0.00
  141                  9.46    158.32     66.87      1.28
  143                  5.95    154.34     68.83      1.07
  145                 26.52    158.70     68.33      5.24
  147                  8.21    159.00     60.88      5.52
  149                 25.99    159.13     62.02      5.52
  151                138.70    160.48     55.02      5.52
  153                 42.40    160.52     40.87      0.00
  157                 49.72    159.86     63.59      8.23
  159                 39.67    157.81     65.78      8.23
  161                 15.17    156.43     66.05     10.05
  163                  9.04    156.12     65.48     10.00
  164                  0.00    156.12     65.48     11.03
  166                  2.50    156.12     68.51      0.00
  167                 13.98    154.82     69.25     10.93
  169                  0.00    154.82     69.25     11.18
  171                 37.77    153.90     68.42     10.96
  173                  0.00    153.88     68.41     10.93
  177                 55.84    153.75     63.15    100.00
  179                  0.00    153.75     63.15    100.00
  181                  0.00    153.74     63.15     27.94
  183                  0.00    153.84     61.89    100.00
  184                  0.00    152.91     59.32    100.00
  185                 24.62    153.61     59.63    100.00
  187                  0.00    154.98     61.74    100.00
  189                103.60    154.81     65.35    100.00
  191                 78.62    157.51     57.42    100.00
  193                 68.46    157.51     60.45    100.00
  195                  0.00    157.49     61.52    100.00
  197                 16.36    159.06     58.96    100.00
  199                114.55    148.53     65.22     10.93
  201                 42.83    147.75     63.98     10.91
  203               4449.00    147.59     63.08     10.83
  204                  0.00    154.50     57.84    100.00
  205                 62.75    148.51     55.25    100.00
  206                  0.00    147.15     63.33     77.97
  207                 66.61    147.62     60.06     77.96
  208                  0.00    146.62     56.60     77.98
  209                  0.84    145.71     64.00     77.95
  211                  8.32    145.40     59.97     77.93
  213                 13.38    145.34     59.94     77.19
  215                 88.50    145.24     59.90     76.95
  217                 23.25    145.23     60.33     68.93
  219                 39.67    145.22     61.19      0.00
  225                 21.89    145.22     59.46      0.00
  229                 61.61    144.77     58.18     77.90
  231                 15.82    144.77     60.56      0.00
  237                 14.99    144.76     56.66     77.11
  239                 42.83    144.60     57.02     77.25
  241                  0.00    144.60     57.02     77.25
  243                  4.17    144.60     56.59      0.00
  247                 67.56    144.55     54.84     77.31
  249                  0.00    144.55     54.84     77.25
  251                 23.19    144.51     49.62     76.87
  253                 52.34    144.35     46.95     76.12
  255                 38.77    144.38     50.86     77.02
  257                  0.00    163.27     63.38    100.00
  259                  0.00    163.45     59.99    100.00
  261                  0.00    163.72     70.94    100.00
  263                  0.00    164.16     71.13    100.00
  265                  0.00    155.26     67.27     11.47
  267                  0.00    155.94     58.47    100.00
  269                  0.00    154.80     67.07     36.83
  271                  0.00    153.79     64.04     14.14
  273                  0.00    148.50     60.88     15.51
  275                  0.00    147.75     59.69      9.75
  River            -7809.38    220.00      0.00      0.00  Reservoir
  Lake             -3284.64    167.00      0.00    100.00  Reservoir
  1                  166.39    153.64      9.42      7.87  Tank
  2                   99.10    144.30     12.04      0.00  Tank
  3                 -392.66    162.69     14.60      0.00  Tank
   
   
  Link Results at 14:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                 392.66      0.02      0.00
  40                -166.39      0.01      0.00
  50                 -99.10      0.00      0.00
  60                7809.38      5.54      3.40
  101               3284.64      4.14      4.34
  103               1735.50      2.77      1.73
  105               1366.79      3.88      4.52
  107                407.87      1.16      0.48
  109               1607.63      2.57      1.50
  111               1385.49      3.93      4.64
  112                162.65      0.46      0.09
  113                684.71      1.94      1.26
  114                220.05      1.40      1.11
  115                355.42      2.27      2.69
  116                885.55      2.51      2.02
  117               -828.96      2.35      1.79
  119                -77.30      0.22      0.02
  120               -715.02      2.03      1.36
  121               -382.96      1.09      0.43
  122                 76.36      0.49      0.16
  123               5824.17      2.64      0.66
  125               5987.38      2.72      0.69
  129                 46.89      0.03      0.00
  131               -135.11      0.10      0.00
  133                392.66      0.40      0.04
  135                240.59      0.17      0.01
  137                 41.04      0.07      0.00
  145                199.55      1.27      0.92
  147                193.90      1.24      0.88
  149               -365.95      2.34      2.84
  151               -360.00      2.30      2.75
  153                181.51      0.51      0.11
  155                208.03      0.59      0.14
  159               -216.24      0.61      0.15
  161               -242.23      1.55      1.32
  163                -95.83      0.27      0.03
  169                138.23      0.88      0.47
  171                285.10      0.81      0.25
  173               6085.00      2.76      0.71
  175               6035.28      2.74      0.70
  177               5995.61      2.72      0.69
  179               6117.62      2.78      0.72
  180                  2.50      0.01      0.00
  181                  2.50      0.01      0.00
  183               6238.33      2.83      0.75
  185                -13.98      0.09      0.01
  186                486.95      3.11      4.82
  187               6123.88      2.78      0.72
  189               4755.79      2.16      0.45
  191              -1330.33      0.94      0.15
  193              -1664.00      1.18      0.22
  195               -151.72      0.43      0.08
  197               -207.57      0.59      0.14
  199               -373.96      1.06      0.41
  201               -166.39      0.47      0.09
  202                596.18      3.81      7.01
  203                133.86      0.85      0.44
  204                596.18      1.69      0.97
  205                486.95      1.38      0.67
  207                507.82      1.44      0.72
  209               -115.20      0.74      0.33
  211                100.47      0.28      0.04
  213                602.14      1.71      0.99
  215                577.71      1.64      0.92
  217                 30.04      0.09      0.00
  219                137.17      0.39      0.06
  221               -137.17      0.88      0.46
  223                710.81      2.02      1.35
  225                727.17      2.06      1.40
  229               4755.79      3.37      1.34
  231               4544.19      3.22      1.23
  233               4449.00      3.16      1.37
  235                 97.05      0.28      0.03
  237                514.51      1.46      0.74
  238                616.24      1.75      1.03
  239                168.34      0.48      0.09
  240                616.24      1.75      1.03
  241                616.24      1.75      1.03
  243                615.40      0.98      0.25
  245                286.78      0.46      0.06
  247                173.31      0.28      0.02
  249                 84.81      0.14      0.01
  251                 39.67      0.08      0.00
  257                 21.89      0.06      0.00
  261                100.09      0.64      0.26
  263                 15.82      0.04      0.00
  269                320.29      0.91      0.31
  271                -22.66      0.14      0.02
  273                327.97      0.93      0.32
  275                109.38      0.31      0.04
  277                  4.17      0.01      0.00
  281                105.21      0.43      0.10
  283                175.77      0.50      0.10
  285                -85.54      0.24      0.03
  287                123.18      0.50      0.13
  289                -99.10      0.40      0.09
  291                 52.34      0.21      0.03
  293                -67.03      0.43      0.12
  295                 90.23      0.26      0.03
  297               -255.71      1.63      1.46
  299               -143.93      0.92      0.50
  301               -143.93      0.92      0.50
  303               -111.78      0.71      0.32
  305               -573.26      1.63      0.90
  307               -685.03      1.94      1.26
  309               -132.25      0.84      0.43
  311                709.95      2.01      1.34
  313                -81.48      0.23      0.02
  315              -1512.28      1.07      0.19
  317                115.97      0.74      0.34
  319                -18.92      0.05      0.00
  321               6106.08      2.77      0.72
  323                 52.36      0.15      0.01
  325                181.95      1.16      0.78
  329               7809.38      3.54      1.15
  330               7809.38      3.54      1.14
  333               7809.38      3.54      1.14
  10                3284.64      0.00    -75.09  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 15:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    152.21      2.26    100.00
  15                 360.00    148.27     50.38      3.19
  20                   0.00    162.54     14.53      0.00
  35                1620.00    151.74     60.33     24.42
  40                   0.00    153.88      9.52    100.00
  50                   0.00    144.70     12.22     77.44
  60                   0.00    215.70     93.46      0.00
  601                  0.00    215.70     93.46      0.00
  61                   0.00    215.70     93.46      0.00
  101                157.66    152.21     47.75    100.00
  103                110.56    152.18     47.31    100.00
  105                112.36    152.92     53.91    100.00
  107                 45.35    152.90     56.72    100.00
  109                192.06    152.18     57.14    100.00
  111                117.81    152.34     61.67    100.00
  113                 16.61    152.33     65.14    100.00
  115                 43.24    152.90     60.19    100.00
  117                 97.70    154.74     61.16    100.00
  119                146.19    158.97     68.01      9.77
  120                  0.00    157.61     68.29     89.32
  121                 34.55    160.99     70.62      0.00
  123               1817.00    162.06     65.46      0.00
  125                 37.85    161.16     65.07      0.00
  127                 14.66    161.94     45.90      0.00
  129                  0.00    161.93     48.07      0.00
  131                 35.48    161.93     67.56      0.00
  139                  4.89    158.93     55.43      0.00
  141                  8.18    156.77     66.20      2.85
  143                  5.15    152.82     68.17      2.68
  145                 22.93    157.07     67.63      5.52
  147                  7.10    157.31     60.15      6.16
  149                 22.47    157.41     61.27      6.16
  151                119.92    158.47     54.15      6.16
  153                 36.66    158.52     40.00      0.00
  157                 42.99    157.46     62.55      9.77
  159                 34.30    155.38     64.73      9.77
  161                 13.11    153.97     64.98     11.77
  163                  7.82    153.68     64.42     11.68
  164                  0.00    153.68     64.42      9.35
  166                  2.16    153.68     67.46      0.00
  167                 12.08    152.51     68.25     12.18
  169                  0.00    152.51     68.25     12.52
  171                 32.65    151.80     67.51     12.21
  173                  0.00    151.78     67.50     12.18
  177                 48.28    151.79     62.30    100.00
  179                  0.00    151.84     62.33    100.00
  181                  0.00    151.75     62.29     24.43
  183                  0.00    151.84     61.03    100.00
  184                  0.00    150.59     58.32    100.00
  185                 21.29    151.19     58.58    100.00
  187                  0.00    151.87     60.39    100.00
  189                 89.57    152.08     64.16    100.00
  191                 67.98    152.19     55.11    100.00
  193                 59.19    152.25     58.17    100.00
  195                  0.00    152.28     59.27    100.00
  197                 14.14    152.23     55.99    100.00
  199                 99.04    146.83     64.49     12.18
  201                 37.03    146.10     63.26     12.13
  203               4439.00    145.94     62.37     12.01
  204                  0.00    151.63     56.60    100.00
  205                 54.25    146.82     54.52    100.00
  206                  0.00    145.88     62.78     77.72
  207                 57.59    146.11     59.41     77.70
  208                  0.00    145.62     56.17     77.75
  209                  0.72    145.17     63.77     77.85
  211                  7.20    145.02     59.80     77.90
  213                 11.57    144.98     59.79     77.97
  215                 76.52    144.90     59.75     76.79
  217                 20.10    144.90     60.18     72.18
  219                 34.30    144.89     61.05      0.00
  225                 18.92    144.89     59.32      0.00
  229                 53.27    144.77     58.18     77.18
  231                 13.68    144.77     60.56      0.00
  237                 12.96    144.77     56.66     77.82
  239                 37.03    144.72     57.08     77.71
  241                  0.00    144.72     57.08     77.68
  243                  3.60    144.72     56.64      0.00
  247                 58.42    144.71     54.90     77.66
  249                  0.00    144.71     54.90     77.68
  251                 20.05    144.71     49.70     77.86
  253                 45.25    144.67     47.09     76.63
  255                 33.52    144.70     51.00     77.11
  257                  0.00    155.85     60.16    100.00
  259                  0.00    155.60     56.59    100.00
  261                  0.00    154.72     67.04    100.00
  263                  0.00    154.62     67.00    100.00
  265                  0.00    152.88     66.24     13.00
  267                  0.00    152.23     56.86    100.00
  269                  0.00    152.23     65.96     51.48
  271                  0.00    151.76     63.16     16.86
  273                  0.00    146.82     60.15     25.47
  275                  0.00    146.11     58.98     20.46
  River            -7930.21    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -808.20    153.88      9.52      7.87  Tank
  2                  -26.94    144.70     12.22      0.00  Tank
  3                -2000.58    162.54     14.53      0.00  Tank
   
   
  Link Results at 15:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                2000.58      0.08      0.00
  40                 808.20      0.03      0.00
  50                  26.94      0.00      0.00
  60                7930.21      5.62      3.50
  101                  0.00      0.00      0.00
  103                147.42      0.24      0.02
  105               -305.07      0.87      0.28
  107                 51.96      0.15      0.01
  109                 36.86      0.06      0.00
  111               -155.20      0.44      0.08
  112                410.14      1.16      0.49
  113                 31.72      0.09      0.00
  114                105.93      0.68      0.29
  115                  6.60      0.04      0.00
  116                121.04      0.34      0.05
  117                469.39      1.33      0.62
  119               -552.71      1.57      0.85
  120                846.94      2.40      1.86
  121                761.81      2.16      1.53
  122                272.85      1.74      1.65
  123               7344.52      3.33      1.01
  125               6113.21      2.77      0.72
  129              -1538.71      1.09      0.19
  131              -1731.72      1.23      0.24
  133               2000.58      2.04      0.76
  135                254.20      0.18      0.01
  137                 35.48      0.06      0.00
  145                218.72      1.40      1.09
  147                213.83      1.36      1.05
  149               -365.15      2.33      2.83
  151               -360.00      2.30      2.75
  153                159.49      0.45      0.08
  155                182.42      0.52      0.11
  159               -189.52      0.54      0.12
  161               -211.99      1.35      1.03
  163               -118.50      0.34      0.05
  169                155.16      0.99      0.58
  171                213.40      0.61      0.15
  173               6137.99      2.79      0.72
  175               6095.00      2.77      0.71
  177               6060.71      2.75      0.71
  179               5871.36      2.66      0.67
  180                  2.16      0.00      0.00
  181                  2.16      0.00      0.00
  183               5731.71      2.60      0.64
  185                -12.08      0.08      0.01
  186                332.03      2.12      2.37
  187               5331.63      2.42      0.56
  189               4558.78      2.07      0.42
  191               -740.20      0.52      0.05
  193              -1620.00      1.15      0.21
  195               -760.09      2.16      1.52
  197               -808.37      2.29      1.71
  199                 -0.17      0.00      0.00
  201                808.20      2.29      1.71
  202                548.29      3.50      6.00
  203                237.55      1.52      1.28
  204                548.29      1.56      0.83
  205                332.03      0.94      0.33
  207                237.72      0.67      0.18
  209                132.67      0.85      0.43
  211                388.00      1.10      0.44
  213                199.36      0.57      0.13
  215                191.68      0.54      0.12
  217               -176.07      0.50      0.10
  219               -176.23      0.50      0.10
  221                176.23      1.12      0.73
  223                 91.27      0.26      0.03
  225                105.41      0.30      0.04
  229               4558.78      3.23      1.24
  231               4386.44      3.11      1.15
  233               4439.00      3.15      1.37
  235                 73.31      0.21      0.02
  237                455.69      1.29      0.59
  238                420.17      1.19      0.51
  239                 22.07      0.06      0.00
  240                420.17      1.19      0.51
  241                420.17      1.19      0.51
  243                419.45      0.67      0.12
  245                220.35      0.35      0.04
  247                149.84      0.24      0.02
  249                 73.32      0.12      0.00
  251                 34.30      0.07      0.00
  257                 18.92      0.05      0.00
  261                 58.94      0.38      0.10
  263                 13.68      0.04      0.00
  269                191.90      0.54      0.12
  271                  8.01      0.05      0.00
  273                170.94      0.48      0.10
  275                 52.39      0.15      0.01
  277                  3.60      0.01      0.00
  281                 48.79      0.20      0.02
  283                 81.52      0.23      0.02
  285                -45.15      0.13      0.01
  287                 35.52      0.15      0.01
  289                 26.94      0.11      0.01
  291                 45.25      0.18      0.02
  293                -16.32      0.10      0.01
  295                 36.38      0.10      0.01
  297                357.98      2.28      2.73
  299                172.05      1.10      0.70
  301                172.05      1.10      0.70
  303                185.93      1.19      0.81
  305                111.40      0.32      0.04
  307                297.33      0.84      0.27
  309                129.68      0.83      0.42
  311                 62.00      0.18      0.01
  313                268.28      0.76      0.22
  315               -859.91      0.61      0.07
  317                111.66      0.71      0.32
  319                -38.35      0.11      0.01
  321               5861.39      2.66      0.66
  323                -89.59      0.25      0.03
  325                119.72      0.76      0.36
  329               7930.21      3.60      1.18
  330               7930.21      3.60      1.17
  333               7930.21      3.60      1.19
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 16:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    151.99      2.16    100.00
  15                   0.00    159.18     55.11      2.49
  20                   0.00    161.78     14.20      0.00
  35                1613.00    151.33     60.16     42.05
  40                   0.00    152.73      9.03      7.87
  50                   0.00    144.59     12.17     77.38
  60                   0.00    215.67     93.45      0.00
  601                  0.00    215.67     93.45      0.00
  61                   0.00    215.67     93.45      0.00
  101                150.06    151.99     47.66    100.00
  103                105.23    151.96     47.21    100.00
  105                106.94    152.70     53.81     99.90
  107                 43.17    152.68     56.62    100.00
  109                182.81    151.95     57.04    100.00
  111                112.13    152.08     61.56     53.27
  113                 15.81    152.06     65.02    100.00
  115                 41.16    152.66     60.08      1.18
  117                 92.99    154.52     61.06      0.00
  119                139.14    158.73     67.91      0.00
  120                  0.00    157.37     68.19      0.00
  121                 32.89    160.65     70.47      0.00
  123               1824.00    161.73     65.31      0.00
  125                 36.02    160.78     64.90      0.00
  127                 13.95    161.35     45.65      0.00
  129                  0.00    161.35     47.82      0.00
  131                 33.77    161.34     67.31      0.00
  139                  4.65    160.08     55.93      0.00
  141                  7.78    159.18     67.24      2.24
  143                  4.90    159.18     70.92      2.30
  145                 21.83    159.01     68.46      5.98
  147                  6.75    158.93     60.85      5.81
  149                 21.39    158.91     61.92      6.28
  151                114.14    158.77     54.28      6.28
  153                 34.89    158.81     40.13      0.00
  157                 40.91    157.20     62.44      0.00
  159                 32.64    155.07     64.59      0.00
  161                 12.48    153.63     64.83      0.00
  163                  7.44    153.34     64.27      0.00
  164                  0.00    153.34     64.27      9.05
  166                  2.05    153.34     67.31      0.00
  167                 11.50    152.13     68.09      9.77
  169                  0.00    152.14     68.09      6.43
  171                 31.08    151.41     67.34      9.59
  173                  0.00    151.39     67.33      9.77
  177                 45.95    151.37     62.12      7.89
  179                  0.00    151.41     62.14      7.89
  181                  0.00    151.34     62.11     21.34
  183                  0.00    151.41     60.84     48.97
  184                  0.00    150.22     58.16     86.24
  185                 20.26    150.82     58.42     68.19
  187                  0.00    151.52     60.24     78.97
  189                 85.26    151.71     64.00     47.37
  191                 64.70    151.89     54.98     97.94
  193                 56.33    151.94     58.04     46.51
  195                  0.00    151.97     59.13      9.77
  197                 13.46    151.93     55.87    100.00
  199                 94.26    146.50     64.34      9.86
  201                 35.24    145.78     63.12     10.94
  203               4449.00    145.61     62.23     11.78
  204                  0.00    151.27     56.45     79.15
  205                 51.63    146.49     54.37    100.00
  206                  0.00    145.59     62.65     95.82
  207                 54.82    145.79     59.27     95.82
  208                  0.00    145.37     56.06     95.82
  209                  0.69    144.98     63.69     95.82
  211                  6.85    144.85     59.73     89.62
  213                 11.01    144.81     59.71     77.90
  215                 72.83    144.74     59.68     76.79
  217                 19.13    144.73     60.11     74.11
  219                 32.64    144.73     60.98      0.00
  225                 18.01    144.73     59.25      0.00
  229                 50.70    144.64     58.12     77.85
  231                 13.02    144.63     60.50      0.00
  237                 12.33    144.64     56.61     77.90
  239                 35.24    144.60     57.02     77.91
  241                  0.00    144.60     57.02     77.92
  243                  3.43    144.60     56.59      0.00
  247                 55.60    144.59     54.85     77.91
  249                  0.00    144.59     54.85     77.97
  251                 19.09    144.59     49.65     77.46
  253                 43.07    144.56     47.04     77.43
  255                 31.91    144.58     50.95     77.03
  257                  0.00    155.62     60.06      0.00
  259                  0.00    155.37     56.49      0.00
  261                  0.00    154.49     66.94      0.23
  263                  0.00    154.40     66.90     15.16
  265                  0.00    152.52     66.09      2.77
  267                  0.00    151.90     56.72     38.95
  269                  0.00    151.85     65.80      9.74
  271                  0.00    151.36     62.98      9.85
  273                  0.00    146.49     60.01     42.35
  275                  0.00    145.79     58.84     41.54
  River            -7954.92    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -641.32    152.73      9.03      7.87  Tank
  2                  -36.26    144.59     12.17      0.00  Tank
  3                -1661.51    161.78     14.20      0.00  Tank
   
   
  Link Results at 16:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                1661.51      0.07      0.00
  40                 641.32      0.03      0.00
  50                  36.26      0.00      0.00
  60                7954.92      5.64      3.52
  101                  0.00      0.00      0.00
  103                153.85      0.25      0.02
  105               -303.91      0.86      0.28
  107                 58.13      0.16      0.01
  109                 48.62      0.08      0.00
  111               -134.19      0.38      0.06
  112                419.24      1.19      0.51
  113                 52.37      0.15      0.01
  114                109.32      0.70      0.30
  115                 14.96      0.10      0.01
  116                145.88      0.41      0.07
  117                468.98      1.33      0.62
  119               -554.76      1.57      0.85
  120                848.27      2.41      1.87
  121                759.69      2.16      1.52
  122                268.45      1.71      1.60
  123               7137.22      3.24      0.96
  125               6130.92      2.78      0.72
  129              -1307.63      0.93      0.14
  131              -1476.02      1.05      0.18
  133               1661.51      1.70      0.54
  135                171.53      0.12      0.00
  137                 33.77      0.05      0.00
  145                137.76      0.88      0.46
  147                133.11      0.85      0.44
  149                 -4.90      0.03      0.00
  151                 -0.00      0.00      0.00
  153               -120.43      0.34      0.05
  155                -98.60      0.28      0.03
  159                 91.85      0.26      0.03
  161                 70.46      0.45      0.13
  163                -97.47      0.28      0.03
  169                132.37      0.84      0.43
  171                -53.79      0.15      0.01
  173               6203.60      2.82      0.74
  175               6162.68      2.80      0.73
  177               6130.04      2.78      0.72
  179               5943.10      2.70      0.68
  180                  2.05      0.00      0.00
  181                  2.05      0.00      0.00
  183               5807.96      2.64      0.65
  185                -11.50      0.07      0.00
  186                339.34      2.17      2.47
  187               5409.26      2.46      0.57
  189               4529.04      2.06      0.41
  191               -849.15      0.60      0.06
  193              -1613.00      1.14      0.21
  195               -639.84      1.82      1.11
  197               -685.79      1.95      1.26
  199                -44.48      0.13      0.01
  201                641.32      1.82      1.11
  202                545.22      3.48      5.94
  203                226.14      1.44      1.16
  204                545.22      1.55      0.82
  205                339.34      0.96      0.34
  207                270.62      0.77      0.23
  209                126.11      0.80      0.39
  211                387.20      1.10      0.44
  213                213.23      0.60      0.14
  215                218.80      0.62      0.15
  217               -170.84      0.48      0.10
  219               -174.46      0.49      0.10
  221                174.46      1.11      0.72
  223                107.09      0.30      0.04
  225                120.55      0.34      0.05
  229               4529.04      3.21      1.22
  231               4366.36      3.10      1.14
  233               4449.00      3.16      1.37
  235                 68.41      0.19      0.02
  237                451.21      1.28      0.58
  238                389.30      1.10      0.44
  239                 -7.10      0.02      0.00
  240                389.30      1.10      0.44
  241                389.30      1.10      0.44
  243                388.61      0.62      0.11
  245                207.16      0.33      0.03
  247                142.62      0.23      0.02
  249                 69.79      0.11      0.00
  251                 32.64      0.07      0.00
  257                 18.01      0.05      0.00
  261                 53.53      0.34      0.08
  263                 13.02      0.04      0.00
  269                174.60      0.50      0.10
  271                 10.20      0.07      0.00
  273                152.08      0.43      0.08
  275                 45.89      0.13      0.01
  277                  3.43      0.01      0.00
  281                 42.46      0.17      0.02
  283                 70.95      0.20      0.02
  285                -40.38      0.11      0.01
  287                 27.23      0.11      0.01
  289                 36.26      0.15      0.01
  291                 43.07      0.18      0.02
  293                -11.49      0.07      0.00
  295                 30.57      0.09      0.00
  297                357.03      2.28      2.71
  299                171.62      1.10      0.70
  301                171.62      1.10      0.70
  303                185.42      1.18      0.81
  305                111.94      0.32      0.04
  307                297.36      0.84      0.27
  309                125.64      0.80      0.39
  311                 93.16      0.26      0.03
  313                263.18      0.75      0.21
  315               -973.16      0.69      0.08
  317                110.78      0.71      0.31
  319                -42.37      0.12      0.01
  321               5933.60      2.69      0.68
  323               -117.88      0.33      0.05
  325                124.01      0.79      0.38
  329               7954.92      3.61      1.19
  330               7954.92      3.61      1.17
  333               7954.92      3.61      1.19
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 17:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    151.66      2.02    100.00
  15                   0.00    158.69     54.90      2.47
  20                   0.00    161.15     13.93      0.00
  35                1620.00    150.80     59.93      4.20
  40                   0.00    151.83      8.63      7.87
  50                   0.00    144.44     12.11     76.62
  60                   0.00    215.64     93.43      0.00
  601                  0.00    215.63     93.43      0.00
  61                   0.00    215.63     93.43      0.00
  101                140.56    151.66     47.52     68.43
  103                 98.57    151.63     47.07    100.00
  105                100.17    152.35     53.67      0.00
  107                 40.43    152.33     56.47    100.00
  109                171.24    151.62     56.90    100.00
  111                105.04    151.70     61.40      2.63
  113                 14.81    151.67     64.85     34.17
  115                 38.55    152.30     59.92      2.63
  117                 87.11    154.13     60.89      0.00
  119                130.34    158.23     67.69      0.00
  120                  0.00    156.91     67.99      0.00
  121                 30.81    160.13     70.25      0.00
  123               1816.00    161.23     65.09      0.00
  125                 33.74    160.25     64.67      0.00
  127                 13.07    160.77     45.40      0.00
  129                  0.00    160.76     47.56      0.00
  131                 31.63    160.76     67.06      0.00
  139                  4.36    159.55     55.70      0.00
  141                  7.29    158.69     67.03      0.00
  143                  4.59    158.69     70.71      2.25
  145                 20.45    158.52     68.25      5.52
  147                  6.33    158.45     60.64      6.16
  149                 20.03    158.42     61.71      5.86
  151                106.92    158.28     54.07      2.63
  153                 32.69    158.32     39.92      0.00
  157                 38.32    156.70     62.22      0.00
  159                 30.58    154.57     64.38      0.00
  161                 11.69    153.13     64.62      0.00
  163                  6.97    152.83     64.06      0.00
  164                  0.00    152.83     64.06      9.84
  166                  1.92    152.83     67.09      0.00
  167                 10.77    151.63     67.87      0.00
  169                  0.00    151.63     67.87      0.00
  171                 29.11    150.89     67.11      0.00
  173                  0.00    150.87     67.11      0.00
  177                 43.05    150.84     61.89     10.44
  179                  0.00    150.87     61.91     10.50
  181                  0.00    150.81     61.88      4.14
  183                  0.00    150.87     60.61     19.09
  184                  0.00    149.75     57.95     52.55
  185                 18.98    150.33     58.21     51.08
  187                  0.00    151.05     60.03     70.95
  189                 79.86    151.23     63.79     21.04
  191                 60.61    151.47     54.80     66.60
  193                 52.77    151.51     57.85     45.54
  195                  0.00    151.55     58.95      0.00
  197                 12.61    151.53     55.69    100.00
  199                 88.30    146.06     64.16      0.00
  201                 33.01    145.35     62.94      1.09
  203               4460.00    145.19     62.04      1.14
  204                  0.00    150.80     56.24     70.97
  205                 48.37    146.06     54.19     67.33
  206                  0.00    145.23     62.49     99.74
  207                 51.35    145.39     59.10     95.81
  208                  0.00    145.04     55.91    100.00
  209                  0.64    144.72     63.58    100.00
  211                  6.42    144.62     59.63     96.99
  213                 10.32    144.59     59.62     95.72
  215                 68.22    144.53     59.59     77.86
  217                 17.92    144.52     60.02     76.41
  219                 30.58    144.51     60.88      0.00
  225                 16.87    144.52     59.15      0.00
  229                 47.49    144.45     58.04     77.89
  231                 12.20    144.45     60.42      0.00
  237                 11.55    144.46     56.53     78.50
  239                 33.01    144.43     56.95     77.80
  241                  0.00    144.43     56.95     77.85
  243                  3.21    144.43     56.52      0.00
  247                 52.08    144.43     54.78     77.90
  249                  0.00    144.43     54.78     77.90
  251                 17.88    144.42     49.58     77.25
  253                 40.34    144.40     46.97     77.12
  255                 29.89    144.42     50.88     77.32
  257                  0.00    155.20     59.88      0.00
  259                  0.00    154.96     56.31      0.00
  261                  0.00    154.10     66.77      0.00
  263                  0.00    154.01     66.73      0.00
  265                  0.00    152.01     65.87      0.00
  267                  0.00    151.45     56.53     42.58
  269                  0.00    151.35     65.58      0.00
  271                  0.00    150.84     62.76      0.00
  273                  0.00    146.05     59.82     44.52
  275                  0.00    145.38     58.66     44.55
  River            -7991.76    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -538.31    151.83      8.63      7.87  Tank
  2                  -50.47    144.44     12.11      0.00  Tank
  3                -1571.06    161.15     13.93      0.00  Tank
   
   
  Link Results at 17:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                1571.06      0.07      0.00
  40                 538.31      0.02      0.00
  50                  50.47      0.00      0.00
  60                7991.76      5.67      3.55
  101                  0.00      0.00      0.00
  103                159.65      0.25      0.02
  105               -300.21      0.85      0.27
  107                 62.62      0.18      0.01
  109                 61.08      0.10      0.00
  111               -110.16      0.31      0.04
  112                422.92      1.20      0.51
  113                 72.07      0.20      0.02
  114                111.65      0.71      0.31
  115                 22.19      0.14      0.02
  116                168.91      0.48      0.09
  117                463.01      1.31      0.61
  119               -550.94      1.56      0.84
  120                835.02      2.37      1.82
  121                749.01      2.12      1.48
  122                266.03      1.70      1.57
  123               7106.59      3.23      0.95
  125               6175.76      2.80      0.73
  129              -1227.68      0.87      0.13
  131              -1392.20      0.99      0.16
  133               1571.06      1.60      0.49
  135                165.79      0.12      0.00
  137                 31.63      0.05      0.00
  145                134.15      0.86      0.44
  147                129.79      0.83      0.42
  149                 -4.59      0.03      0.00
  151                  0.00      0.00      0.00
  153               -117.91      0.33      0.05
  155                -97.47      0.28      0.03
  159                 91.14      0.26      0.03
  161                 71.11      0.45      0.14
  163                -98.10      0.28      0.03
  169                130.78      0.83      0.42
  171                -62.29      0.18      0.01
  173               6203.53      2.82      0.74
  175               6165.21      2.80      0.73
  177               6134.63      2.78      0.72
  179               5952.92      2.70      0.68
  180                  1.92      0.00      0.00
  181                  1.92      0.00      0.00
  183               5824.94      2.64      0.66
  185                -10.77      0.07      0.00
  186                344.84      2.20      2.54
  187               5435.71      2.47      0.58
  189               4487.82      2.04      0.41
  191               -918.77      0.65      0.07
  193              -1620.00      1.15      0.21
  195               -573.74      1.63      0.91
  197               -616.79      1.75      1.04
  199                -78.47      0.22      0.02
  201                538.31      1.53      0.80
  202                541.35      3.46      5.86
  203                215.49      1.38      1.06
  204                541.35      1.54      0.81
  205                344.84      0.98      0.35
  207                293.97      0.83      0.26
  209                118.49      0.76      0.35
  211                378.46      1.07      0.42
  213                226.35      0.64      0.16
  215                241.35      0.68      0.18
  217               -163.90      0.46      0.09
  219               -170.02      0.48      0.10
  221                170.02      1.09      0.69
  223                123.05      0.35      0.05
  225                135.66      0.38      0.06
  229               4487.82      3.18      1.20
  231               4339.89      3.08      1.13
  233               4460.00      3.16      1.38
  235                 59.64      0.17      0.01
  237                443.07      1.26      0.56
  238                348.15      0.99      0.36
  239                -43.57      0.12      0.01
  240                348.15      0.99      0.36
  241                348.15      0.99      0.36
  243                347.51      0.55      0.09
  245                190.13      0.30      0.03
  247                133.59      0.21      0.02
  249                 65.37      0.10      0.00
  251                 30.58      0.06      0.00
  257                 16.87      0.05      0.00
  261                 46.22      0.30      0.06
  263                 12.20      0.03      0.00
  269                150.96      0.43      0.08
  271                 13.47      0.09      0.01
  273                125.94      0.36      0.05
  275                 36.80      0.10      0.01
  277                  3.21      0.01      0.00
  281                 33.59      0.14      0.01
  283                 56.13      0.16      0.01
  285                -34.08      0.10      0.00
  287                 15.59      0.06      0.00
  289                 50.47      0.21      0.02
  291                 40.34      0.16      0.02
  293                 -4.17      0.03      0.00
  295                 22.05      0.06      0.00
  297                352.04      2.25      2.64
  299                169.23      1.08      0.68
  301                169.23      1.08      0.68
  303                182.81      1.17      0.78
  305                110.97      0.31      0.04
  307                293.78      0.83      0.26
  309                119.09      0.76      0.35
  311                122.26      0.35      0.05
  313                250.97      0.71      0.20
  315              -1046.26      0.74      0.09
  317                109.55      0.70      0.30
  319                -49.91      0.14      0.01
  321               5944.03      2.70      0.68
  323               -153.12      0.43      0.08
  325                127.49      0.81      0.40
  329               7991.76      3.63      1.20
  330               7991.76      3.63      1.21
  333               7991.76      3.63      1.19
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 18:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    151.71      2.04    100.00
  15                   0.00    158.35     54.75      2.47
  20                   0.00    160.55     13.67      0.00
  35                1616.00    150.48     59.79      3.40
  40                   0.00    151.07      8.30      7.87
  50                   0.00    144.24     12.02     72.03
  60                   0.00    215.60     93.42      0.00
  601                  0.00    215.60     93.42      0.00
  61                   0.00    215.60     93.42      0.00
  101                121.57    151.71     47.54      0.00
  103                 85.25    151.68     47.09    100.00
  105                 86.64    152.37     53.67      0.00
  107                 34.97    152.35     56.48    100.00
  109                148.10    151.65     56.91     37.22
  111                 90.84    151.68     61.39      3.87
  113                 12.81    151.61     64.83     41.58
  115                 33.34    152.28     59.92      3.87
  117                 75.33    154.04     60.85      0.00
  119                112.72    157.87     67.54      0.00
  120                  0.00    156.64     67.87      0.00
  121                 26.64    159.71     70.07      0.00
  123               1833.00    160.82     64.92      0.00
  125                 29.18    159.81     64.48      0.00
  127                 11.30    160.23     45.17      0.00
  129                  0.00    160.23     47.33      0.00
  131                 27.36    160.23     66.83      0.00
  139                  3.77    159.13     55.52      0.00
  141                  6.30    158.35     66.88      0.00
  143                  3.97    158.35     70.56      2.25
  145                 17.68    158.19     68.11      5.25
  147                  5.47    158.12     60.50      6.16
  149                 17.32    158.09     61.57      6.16
  151                 92.47    157.95     53.92      2.24
  153                 28.27    157.99     39.77      0.00
  157                 33.15    156.35     62.07      0.00
  159                 26.44    154.25     64.24      0.00
  161                 10.11    152.82     64.48      0.00
  163                  6.03    152.52     63.92      0.00
  164                  0.00    152.52     63.92      9.14
  166                  1.66    152.52     66.96      0.00
  167                  9.32    151.32     67.73      0.00
  169                  0.00    151.32     67.73      0.00
  171                 25.18    150.58     66.98      0.00
  173                  0.00    150.56     66.97      0.00
  177                 37.23    150.51     61.75      9.54
  179                  0.00    150.53     61.76      9.52
  181                  0.00    150.49     61.74      3.40
  183                  0.00    150.54     60.46     20.48
  184                  0.00    149.50     57.85     39.90
  185                 16.42    150.08     58.10     40.39
  187                  0.00    150.84     59.94     48.55
  189                 69.07    150.98     63.69     12.44
  191                 52.42    151.34     54.74     53.16
  193                 45.64    151.38     57.79     18.53
  195                  0.00    151.41     58.89      0.00
  197                 10.91    151.43     55.65     98.67
  199                 76.36    145.87     64.07      0.00
  201                 28.55    145.17     62.86      1.29
  203               4439.00    145.00     61.96      1.30
  204                  0.00    150.57     56.14     49.16
  205                 41.83    145.87     54.11     50.76
  206                  0.00    145.06     62.42     65.46
  207                 44.41    145.21     59.02     57.00
  208                  0.00    144.88     55.84     67.16
  209                  0.56    144.58     63.51     66.84
  211                  5.55    144.48     59.57     99.25
  213                  8.92    144.45     59.56     98.64
  215                 59.00    144.40     59.54     77.53
  217                 15.50    144.40     59.97     76.95
  219                 26.44    144.40     60.83      0.00
  225                 14.59    144.40     59.10      0.00
  229                 41.08    144.30     57.98     77.55
  231                 10.55    144.30     60.36      0.00
  237                  9.99    144.30     56.46     95.82
  239                 28.55    144.27     56.88     95.82
  241                  0.00    144.26     56.88     95.81
  243                  2.78    144.26     56.44      0.00
  247                 45.04    144.26     54.71     77.77
  249                  0.00    144.26     54.71     77.73
  251                 15.46    144.25     49.50     77.05
  253                 34.89    144.22     46.89     77.11
  255                 25.85    144.24     50.80     76.92
  257                  0.00    155.04     59.81      0.00
  259                  0.00    154.82     56.25      0.00
  261                  0.00    154.01     66.73      0.00
  263                  0.00    153.93     66.70      0.00
  265                  0.00    151.71     65.74      0.00
  267                  0.00    151.27     56.45     24.71
  269                  0.00    151.08     65.46      0.00
  271                  0.00    150.52     62.62      0.00
  273                  0.00    145.86     59.73     44.97
  275                  0.00    145.19     58.58     41.88
  River            -8021.97    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -392.42    151.07      8.30      7.87  Tank
  2                   -5.83    144.24     12.02      0.00  Tank
  3                -1418.57    160.55     13.67      0.00  Tank
   
   
  Link Results at 18:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                1418.57      0.06      0.00
  40                 392.42      0.02      0.00
  50                   5.83      0.00      0.00
  60                8021.97      5.69      3.57
  101                  0.00      0.00      0.00
  103                171.10      0.27      0.02
  105               -292.67      0.83      0.26
  107                 68.07      0.19      0.02
  109                 85.85      0.14      0.01
  111                -62.24      0.18      0.01
  112                423.79      1.20      0.52
  113                106.69      0.30      0.04
  114                115.16      0.74      0.33
  115                 33.10      0.21      0.03
  116                209.04      0.59      0.14
  117                447.38      1.27      0.57
  119               -539.19      1.53      0.81
  120                802.48      2.28      1.69
  121                722.35      2.05      1.39
  122                259.43      1.66      1.50
  123               6999.36      3.18      0.92
  125               6188.97      2.81      0.73
  129              -1096.46      0.78      0.10
  131              -1252.57      0.89      0.13
  133               1418.57      1.45      0.40
  135                154.70      0.11      0.00
  137                 27.36      0.04      0.00
  145                127.34      0.81      0.40
  147                123.57      0.79      0.38
  149                 -3.97      0.03      0.00
  151                 -0.00      0.00      0.00
  153               -113.30      0.32      0.04
  155                -95.62      0.27      0.03
  159                 90.14      0.26      0.03
  161                 72.82      0.46      0.14
  163                -98.66      0.28      0.03
  169                126.93      0.81      0.40
  171                -79.01      0.22      0.02
  173               6163.17      2.80      0.73
  175               6130.02      2.78      0.72
  177               6103.58      2.77      0.72
  179               5933.90      2.69      0.68
  180                  1.66      0.00      0.00
  181                  1.66      0.00      0.00
  183               5821.45      2.64      0.66
  185                 -9.32      0.06      0.00
  186                355.14      2.27      2.69
  187               5455.54      2.48      0.58
  189               4431.86      2.01      0.40
  191               -998.50      0.71      0.09
  193              -1616.00      1.15      0.21
  195               -484.46      1.37      0.66
  197               -521.69      1.48      0.76
  199               -129.27      0.37      0.06
  201                392.42      1.11      0.45
  202                537.22      3.43      5.78
  203                198.49      1.27      0.91
  204                537.22      1.52      0.80
  205                355.14      1.01      0.37
  207                327.77      0.93      0.32
  209                103.92      0.66      0.28
  211                356.59      1.01      0.38
  213                251.22      0.71      0.20
  215                277.20      0.79      0.24
  217               -150.52      0.43      0.08
  219               -159.57      0.45      0.08
  221                159.57      1.02      0.61
  223                153.11      0.43      0.08
  225                164.02      0.47      0.09
  229               4431.86      3.14      1.17
  231               4304.52      3.05      1.11
  233               4439.00      3.15      1.37
  235                 50.98      0.14      0.01
  237                437.79      1.24      0.55
  238                338.92      0.96      0.34
  239                -54.46      0.15      0.01
  240                338.92      0.96      0.34
  241                338.92      0.96      0.34
  243                338.37      0.54      0.08
  245                173.59      0.28      0.02
  247                115.54      0.18      0.01
  249                 56.54      0.09      0.00
  251                 26.44      0.06      0.00
  257                 14.59      0.04      0.00
  261                 49.13      0.31      0.07
  263                 10.55      0.03      0.00
  269                159.23      0.45      0.08
  271                  2.49      0.02      0.00
  273                146.74      0.42      0.07
  275                 45.99      0.13      0.01
  277                  2.78      0.01      0.00
  281                 43.21      0.18      0.02
  283                 72.20      0.20      0.02
  285                -38.56      0.11      0.01
  287                 36.73      0.15      0.01
  289                  5.83      0.02      0.00
  291                 34.89      0.14      0.01
  293                -18.18      0.12      0.01
  295                 33.65      0.10      0.00
  297                339.55      2.17      2.47
  299                163.25      1.04      0.64
  301                163.25      1.04      0.64
  303                176.30      1.13      0.73
  305                107.83      0.31      0.04
  307                284.13      0.81      0.25
  309                104.75      0.67      0.28
  311                172.45      0.49      0.10
  313                223.56      0.63      0.16
  315              -1131.54      0.80      0.11
  317                108.58      0.69      0.30
  319                -57.59      0.16      0.01
  321               5926.20      2.69      0.68
  323               -163.03      0.46      0.09
  325                133.03      0.85      0.44
  329               8021.97      3.64      1.20
  330               8021.97      3.64      1.21
  333               8021.97      3.64      1.21
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 19:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    151.24      1.84    100.00
  15                   0.00    157.86     54.54      2.47
  20                   0.00    160.01     13.44      0.00
  35                1647.00    150.01     59.58      2.73
  40                   0.00    150.51      8.06      7.87
  50                   0.00    144.21     12.01     71.74
  60                   0.00    215.57     93.41      0.00
  601                  0.00    215.57     93.41      0.00
  61                   0.00    215.57     93.41      0.00
  101                121.57    151.24     47.33      0.00
  103                 85.25    151.21     46.89      0.03
  105                 86.64    151.90     53.47      0.00
  107                 34.97    151.87     56.27      0.04
  109                148.10    151.18     56.71     59.08
  111                 90.84    151.21     61.19      5.78
  113                 12.81    151.14     64.62      4.27
  115                 33.34    151.81     59.71      5.78
  117                 75.33    153.57     60.65      0.00
  119                112.72    157.39     67.33      0.00
  120                  0.00    156.16     67.66      0.00
  121                 26.64    159.24     69.86      0.00
  123               1817.00    160.36     64.72      0.00
  125                 29.18    159.32     64.27      0.00
  127                 11.30    159.72     44.94      0.00
  129                  0.00    159.72     47.11      0.00
  131                 27.36    159.71     66.60      0.00
  139                  3.77    158.63     55.30      0.00
  141                  6.30    157.86     66.67      0.00
  143                  3.97    157.86     70.35      2.25
  145                 17.68    157.71     67.90      0.83
  147                  5.47    157.64     60.29      5.52
  149                 17.32    157.61     61.36      6.14
  151                 92.47    157.47     53.72      2.61
  153                 28.27    157.51     39.56      0.00
  157                 33.15    155.88     61.86      0.00
  159                 26.44    153.78     64.03      0.00
  161                 10.11    152.34     64.28      0.00
  163                  6.03    152.05     63.72      0.00
  164                  0.00    152.05     63.72      9.22
  166                  1.66    152.05     66.75      0.00
  167                  9.32    150.85     67.53      0.00
  169                  0.00    150.85     67.53      0.00
  171                 25.18    150.11     66.78      0.00
  173                  0.00    150.10     66.77      0.00
  177                 37.23    150.03     61.54      9.13
  179                  0.00    150.05     61.55      9.41
  181                  0.00    150.01     61.53      2.72
  183                  0.00    150.06     60.26     17.14
  184                  0.00    149.06     57.65     39.39
  185                 16.42    149.62     57.90     40.41
  187                  0.00    150.37     59.74     41.46
  189                 69.07    150.51     63.48      5.82
  191                 52.42    150.87     54.54     12.32
  193                 45.64    150.91     57.59     28.41
  195                  0.00    150.94     58.69      0.00
  197                 10.91    150.96     55.45      2.63
  199                 76.36    145.51     63.92      0.00
  201                 28.55    144.82     62.71      1.23
  203               4419.00    144.66     61.81      1.25
  204                  0.00    150.11     55.94     46.75
  205                 41.83    145.51     53.95     41.23
  206                  0.00    144.78     62.30     47.96
  207                 44.41    144.90     58.88     41.38
  208                  0.00    144.64     55.74     52.21
  209                  0.56    144.41     63.44     51.75
  211                  5.55    144.33     59.51     65.61
  213                  8.92    144.31     59.50     98.99
  215                 59.00    144.26     59.47     77.24
  217                 15.50    144.25     59.91     76.71
  219                 26.44    144.25     60.77      0.00
  225                 14.59    144.25     59.04      0.00
  229                 41.08    144.21     57.94     94.76
  231                 10.55    144.21     60.32     40.26
  237                  9.99    144.22     56.42    100.00
  239                 28.55    144.20     56.85    100.00
  241                  0.00    144.20     56.85     99.97
  243                  2.78    144.20     56.41      0.00
  247                 45.04    144.19     54.68     95.82
  249                  0.00    144.19     54.68     95.82
  251                 15.46    144.19     49.48     77.64
  253                 34.89    144.18     46.87     77.33
  255                 25.85    144.19     50.78     77.64
  257                  0.00    154.57     59.61      0.00
  259                  0.00    154.35     56.05      0.00
  261                  0.00    153.54     66.53      0.00
  263                  0.00    153.45     66.49      0.00
  265                  0.00    151.24     65.53      0.00
  267                  0.00    150.80     56.24     14.40
  269                  0.00    150.61     65.26      0.00
  271                  0.00    150.04     62.41      0.00
  273                  0.00    145.50     59.58     27.36
  275                  0.00    144.86     58.43     33.09
  River            -8055.62    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -362.50    150.51      8.06      7.87  Tank
  2                  -49.93    144.21     12.01      0.00  Tank
  3                -1365.73    160.01     13.44      0.00  Tank
   
   
  Link Results at 19:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                1365.73      0.06      0.00
  40                 362.50      0.02      0.00
  50                  49.93      0.00      0.00
  60                8055.62      5.71      3.60
  101                  0.00      0.00      0.00
  103                170.99      0.27      0.02
  105               -292.56      0.83      0.26
  107                 68.03      0.19      0.02
  109                 85.74      0.14      0.01
  111                -62.35      0.18      0.01
  112                423.61      1.20      0.52
  113                106.58      0.30      0.04
  114                115.10      0.73      0.33
  115                 33.06      0.21      0.03
  116                208.87      0.59      0.14
  117                447.23      1.27      0.57
  119               -538.99      1.53      0.81
  120                802.20      2.28      1.69
  121                722.11      2.05      1.39
  122                259.35      1.66      1.50
  123               6997.56      3.18      0.92
  125               6238.62      2.83      0.75
  129              -1044.94      0.74      0.09
  131              -1200.81      0.85      0.12
  133               1365.73      1.39      0.37
  135                153.62      0.11      0.00
  137                 27.36      0.04      0.00
  145                126.26      0.81      0.40
  147                122.49      0.78      0.37
  149                 -3.97      0.03      0.00
  151                 -0.00      0.00      0.00
  153               -112.22      0.32      0.04
  155                -94.54      0.27      0.03
  159                 89.07      0.25      0.03
  161                 71.74      0.46      0.14
  163                -98.42      0.28      0.03
  169                126.69      0.81      0.40
  171                -77.69      0.22      0.02
  173               6160.33      2.80      0.73
  175               6127.19      2.78      0.72
  177               6100.74      2.77      0.72
  179               5931.08      2.69      0.68
  180                  1.66      0.00      0.00
  181                  1.66      0.00      0.00
  183               5818.49      2.64      0.66
  185                 -9.32      0.06      0.00
  186                352.74      2.25      2.65
  187               5451.23      2.47      0.58
  189               4375.07      1.99      0.39
  191              -1050.98      0.75      0.09
  193              -1647.00      1.17      0.22
  195               -462.50      1.31      0.61
  197               -499.73      1.42      0.70
  199               -137.23      0.39      0.06
  201                362.50      1.03      0.39
  202                529.91      3.38      5.63
  203                193.58      1.24      0.87
  204                529.91      1.50      0.78
  205                352.74      1.00      0.37
  207                330.81      0.94      0.33
  209                102.22      0.65      0.27
  211                357.94      1.02      0.38
  213                250.52      0.71      0.20
  215                277.67      0.79      0.24
  217               -150.01      0.43      0.08
  219               -159.56      0.45      0.08
  221                159.56      1.02      0.61
  223                152.93      0.43      0.08
  225                163.83      0.46      0.09
  229               4375.07      3.10      1.15
  231               4256.69      3.02      1.09
  233               4419.00      3.13      1.36
  235                 42.02      0.12      0.01
  237                423.39      1.20      0.52
  238                294.82      0.84      0.26
  239                -84.15      0.24      0.03
  240                294.82      0.84      0.26
  241                294.82      0.84      0.26
  243                294.27      0.47      0.06
  245                162.98      0.26      0.02
  247                115.54      0.18      0.01
  249                 56.54      0.09      0.00
  251                 26.44      0.06      0.00
  257                 14.59      0.04      0.00
  261                 38.51      0.25      0.04
  263                 10.55      0.03      0.00
  269                125.74      0.36      0.05
  271                 13.11      0.08      0.01
  273                102.64      0.29      0.04
  275                 29.48      0.08      0.00
  277                  2.78      0.01      0.00
  281                 26.70      0.11      0.01
  283                 44.61      0.13      0.01
  285                -28.37      0.08      0.00
  287                 10.03      0.04      0.00
  289                 49.93      0.20      0.02
  291                 34.89      0.14      0.01
  293                 -0.78      0.01      0.00
  295                 16.25      0.05      0.00
  297                339.44      2.17      2.47
  299                163.19      1.04      0.64
  301                163.19      1.04      0.64
  303                176.25      1.12      0.73
  305                107.79      0.31      0.04
  307                284.04      0.81      0.25
  309                104.90      0.67      0.28
  311                172.78      0.49      0.10
  313                224.43      0.64      0.16
  315              -1184.49      0.84      0.12
  317                106.71      0.68      0.29
  319                -64.69      0.18      0.02
  321               5923.38      2.69      0.68
  323               -190.86      0.54      0.12
  325                133.51      0.85      0.44
  329               8055.62      3.66      1.21
  330               8055.62      3.66      1.21
  333               8055.62      3.66      1.22
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 20:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    149.54      1.10    100.00
  15                   0.00    156.93     54.13      2.47
  20                   0.00    159.49     13.21      0.00
  35                1627.00    149.08     59.18      2.20
  40                   0.00    150.00      7.84      7.87
  50                   0.00    144.01     11.92     69.28
  60                   0.00    215.51     93.38      0.00
  601                  0.00    215.51     93.38      0.00
  61                   0.00    215.51     93.38      0.00
  101                161.46    149.54     46.60      0.00
  103                113.22    149.52     46.15      0.00
  105                115.06    150.28     52.77      0.00
  107                 46.44    150.26     55.58      0.00
  109                196.69    149.51     55.99     59.46
  111                120.65    149.69     60.53      5.78
  113                 17.01    149.68     63.99      5.78
  115                 44.28    150.26     59.04      5.81
  117                100.05    152.16     60.04      0.08
  119                149.71    156.52     66.95      0.11
  120                  0.00    155.11     67.21      0.08
  121                 35.39    158.47     69.53      0.00
  123               1830.00    159.60     64.39      0.00
  125                 38.76    158.58     63.95      0.00
  127                 15.01    159.11     44.68      0.00
  129                  0.00    159.10     46.84      0.00
  131                 36.34    159.09     66.34      0.00
  139                  5.01    157.82     54.95      0.00
  141                  8.37    156.93     66.27      0.00
  143                  5.27    156.93     69.95      2.25
  145                 23.49    156.76     67.49      0.00
  147                  7.27    156.69     59.88      5.41
  149                 23.01    156.66     60.95      5.52
  151                122.81    156.54     53.31      2.43
  153                 37.54    156.58     39.16      0.00
  157                 44.02    154.98     61.48      0.11
  159                 35.12    152.85     63.63      0.11
  161                 13.43    151.40     63.87      0.07
  163                  8.01    151.10     63.31      0.02
  164                  0.00    151.10     63.31      9.46
  166                  2.21    151.10     66.34      0.00
  167                 12.38    149.90     67.12      0.00
  169                  0.00    149.90     67.12      0.00
  171                 33.44    149.18     66.37      0.00
  173                  0.00    149.16     66.37      0.00
  177                 49.44    149.11     61.14      7.89
  179                  0.00    149.13     61.15      7.89
  181                  0.00    149.09     61.13      2.22
  183                  0.00    149.14     59.85      7.97
  184                  0.00    148.04     57.21     32.66
  185                 21.80    148.58     57.45     32.70
  187                  0.00    149.23     59.24     11.12
  189                 91.73    149.43     63.01      9.67
  191                 69.61    149.55     53.97      3.14
  193                 60.61    149.60     57.02      2.76
  195                  0.00    149.64     58.12      0.00
  197                 14.48    149.58     54.85      5.37
  199                101.42    144.62     63.53      0.00
  201                 37.92    143.95     62.33      1.95
  203               4368.00    143.79     61.44      2.01
  204                  0.00    149.00     55.46     17.34
  205                 55.56    144.62     53.57     41.20
  206                  0.00    143.96     61.94     38.16
  207                 58.98    144.05     58.52     38.52
  208                  0.00    143.86     55.40     36.56
  209                  0.74    143.69     63.13     38.99
  211                  7.37    143.64     59.20     52.00
  213                 11.85    143.61     59.19     66.49
  215                 78.36    143.52     59.16     77.93
  217                 20.59    143.52     59.59     76.87
  219                 35.12    143.51     60.45      0.00
  225                 19.38    143.51     58.72      0.00
  229                 54.55    143.57     57.66     91.57
  231                 14.01    143.57     60.04     58.74
  237                 13.27    143.61     56.16     67.12
  239                 37.92    143.61     56.59     91.69
  241                  0.00    143.61     56.59     97.31
  243                  3.69    143.61     56.16      0.00
  247                 59.82    143.62     54.43     99.80
  249                  0.00    143.62     54.43    100.00
  251                 20.54    143.62     49.23     77.68
  253                 46.34    143.67     46.65     77.02
  255                 34.33    143.70     50.56     73.35
  257                  0.00    153.30     59.06      0.08
  259                  0.00    153.04     55.48      0.08
  261                  0.00    152.13     65.92      0.05
  263                  0.00    152.03     65.87      0.06
  265                  0.00    150.29     65.12      0.00
  267                  0.00    149.58     55.71      1.06
  269                  0.00    149.59     64.82      0.00
  271                  0.00    149.12     62.01      0.00
  273                  0.00    144.62     59.20     24.74
  275                  0.00    143.99     58.06     44.58
  River            -8110.61    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -509.25    150.00      7.84      7.87  Tank
  2                 -209.61    144.01     11.92      0.00  Tank
  3                -1586.43    159.49     13.21      0.00  Tank
   
   
  Link Results at 20:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                1586.43      0.07      0.00
  40                 509.25      0.02      0.00
  50                 209.61      0.01      0.00
  60                8110.61      5.75      3.64
  101                  0.00      0.00      0.00
  103                148.67      0.24      0.02
  105               -310.13      0.88      0.29
  107                 51.51      0.15      0.01
  109                 35.45      0.06      0.00
  111               -161.24      0.46      0.09
  112                414.76      1.18      0.50
  113                 28.81      0.08      0.00
  114                106.99      0.68      0.29
  115                  5.07      0.03      0.00
  116                118.80      0.34      0.05
  117                476.70      1.35      0.64
  119               -560.97      1.59      0.87
  120                865.65      2.46      1.94
  121                774.02      2.20      1.58
  122                272.08      1.74      1.64
  123               7198.09      3.27      0.97
  125               6280.61      2.85      0.76
  129              -1224.95      0.87      0.13
  131              -1397.28      0.99      0.16
  133               1586.43      1.62      0.49
  135                174.14      0.12      0.00
  137                 36.34      0.06      0.00
  145                137.81      0.88      0.47
  147                132.80      0.85      0.43
  149                 -5.27      0.03      0.00
  151                 -0.00      0.00      0.00
  153               -119.16      0.34      0.05
  155                -95.67      0.27      0.03
  159                 88.40      0.25      0.03
  161                 65.39      0.42      0.12
  163                -96.03      0.27      0.03
  169                133.57      0.85      0.44
  171                -38.62      0.11      0.01
  173               6221.34      2.82      0.74
  175               6177.32      2.80      0.73
  177               6142.20      2.79      0.72
  179               5948.43      2.70      0.68
  180                  2.21      0.00      0.00
  181                  2.21      0.00      0.00
  183               5803.44      2.63      0.65
  185                -12.38      0.08      0.01
  186                323.95      2.07      2.26
  187               5382.72      2.44      0.57
  189               4350.45      1.97      0.38
  191               -998.83      0.71      0.09
  193              -1627.00      1.15      0.21
  195               -506.73      1.44      0.72
  197               -556.17      1.58      0.86
  199                -46.92      0.13      0.01
  201                509.25      1.44      0.73
  202                519.69      3.32      5.44
  203                217.54      1.39      1.08
  204                519.69      1.47      0.75
  205                323.95      0.92      0.31
  207                264.46      0.75      0.22
  209                127.44      0.81      0.40
  211                408.34      1.16      0.48
  213                196.51      0.56      0.12
  215                196.74      0.56      0.12
  217               -176.55      0.50      0.10
  219               -180.34      0.51      0.11
  221                180.34      1.15      0.77
  223                 89.58      0.25      0.03
  225                104.06      0.30      0.04
  229               4350.45      3.09      1.13
  231               4200.44      2.98      1.06
  233               4368.00      3.10      1.33
  235                 48.59      0.14      0.01
  237                408.13      1.16      0.48
  238                248.27      0.70      0.19
  239               -100.88      0.29      0.04
  240                248.27      0.70      0.19
  241                248.27      0.70      0.19
  243                247.53      0.39      0.05
  245                188.98      0.30      0.03
  247                153.45      0.24      0.02
  249                 75.09      0.12      0.01
  251                 35.12      0.07      0.00
  257                 19.38      0.05      0.00
  261                 23.68      0.15      0.02
  263                 14.01      0.04      0.00
  269                 51.18      0.15      0.01
  271                 44.88      0.29      0.06
  273                 -6.97      0.02      0.00
  275                -14.54      0.04      0.00
  277                  3.69      0.01      0.00
  281                -18.23      0.07      0.00
  283                -30.34      0.09      0.00
  285                  1.99      0.01      0.00
  287                -80.05      0.33      0.06
  289                209.61      0.86      0.34
  291                 46.34      0.19      0.02
  293                 48.88      0.31      0.07
  295                -28.35      0.08      0.00
  297                363.71      2.32      2.81
  299                174.80      1.12      0.72
  301                174.80      1.12      0.72
  303                188.91      1.21      0.83
  305                112.99      0.32      0.04
  307                301.90      0.86      0.28
  309                134.78      0.86      0.45
  311                 61.97      0.18      0.01
  313                286.89      0.81      0.25
  315              -1120.27      0.79      0.11
  317                104.60      0.67      0.28
  319                -56.00      0.16      0.01
  321               5938.22      2.70      0.68
  323               -205.48      0.58      0.14
  325                121.45      0.78      0.37
  329               8110.61      3.68      1.23
  330               8110.61      3.68      1.22
  333               8110.61      3.68      1.24
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 21:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    148.17      0.51    100.00
  15                   0.00    156.06     53.75      2.47
  20                   0.00    158.89     12.95      0.00
  35                1627.00    148.04     58.73      2.53
  40                   0.00    149.28      7.53      7.87
  50                   0.00    143.15     11.55     50.80
  60                   0.00    215.46     93.36      0.00
  601                  0.00    215.46     93.36      0.00
  61                   0.00    215.46     93.36      0.00
  101                182.35    148.17     46.01      0.00
  103                127.87    148.15     45.56      0.00
  105                129.96    148.98     52.20      0.08
  107                 52.45    148.97     55.02      0.00
  109                222.14    148.15     55.40     22.76
  111                136.26    148.43     59.98      0.96
  113                 19.21    148.43     63.45      1.99
  115                 50.02    148.98     58.49      0.93
  117                113.00    150.97     59.52      0.04
  119                169.08    155.66     66.58      0.05
  120                  0.00    154.13     66.79      0.04
  121                 39.96    157.69     69.19      0.00
  123               1814.00    158.85     64.06      0.00
  125                 43.78    157.83     63.62      0.00
  127                 16.95    158.44     44.39      0.00
  129                  0.00    158.43     46.55      0.00
  131                 41.04    158.42     66.05      0.00
  139                  5.65    157.03     54.61      0.00
  141                  9.46    156.06     65.89      0.00
  143                  5.95    156.06     69.57      2.25
  145                 26.52    155.88     67.11      0.00
  147                  8.21    155.80     59.49      5.24
  149                 25.99    155.78     60.56      5.39
  151                138.70    155.66     52.93      2.24
  153                 42.40    155.70     38.78      0.00
  157                 49.72    154.07     61.08      0.05
  159                 39.67    151.88     63.21      0.05
  161                 15.17    150.39     63.43      0.05
  163                  9.04    150.09     62.87      0.05
  164                  0.00    150.09     62.87      8.58
  166                  2.50    150.09     65.90      0.00
  167                 13.98    148.86     66.67      0.10
  169                  0.00    148.86     66.67      0.09
  171                 37.77    148.13     65.92      0.10
  173                  0.00    148.11     65.91      0.11
  177                 55.84    148.07     60.69      8.01
  179                  0.00    148.10     60.70      7.86
  181                  0.00    148.04     60.68      2.55
  183                  0.00    148.10     59.40      1.20
  184                  0.00    146.92     56.73      9.19
  185                 24.62    147.47     56.97      7.67
  187                  0.00    148.08     58.75      1.57
  189                103.60    148.31     62.53      0.30
  191                 78.62    148.34     53.44      2.60
  193                 68.46    148.40     56.50      2.11
  195                  0.00    148.44     57.60      0.10
  197                 16.36    148.36     54.32      5.78
  199                114.55    143.46     63.03      0.10
  201                 42.83    142.78     61.83      1.57
  203               4399.00    142.62     60.93      1.55
  204                  0.00    147.86     54.97      1.50
  205                 62.75    143.46     53.06     31.32
  206                  0.00    142.79     61.44     30.45
  207                 66.61    142.88     58.01     31.56
  208                  0.00    142.70     54.90     32.10
  209                  0.84    142.54     62.63     40.89
  211                  8.32    142.48     58.70     36.71
  213                 13.38    142.45     58.69     50.91
  215                 88.50    142.34     58.64     77.93
  217                 23.25    142.33     59.07     77.47
  219                 39.67    142.33     59.94      7.64
  225                 21.89    142.33     58.20      2.67
  229                 61.61    142.41     57.16     78.35
  231                 15.82    142.41     59.54     70.87
  237                 14.99    142.47     55.67     66.99
  239                 42.83    142.48     56.10    100.00
  241                  0.00    142.48     56.10    100.00
  243                  4.17    142.48     55.67      0.00
  247                 67.56    142.48     53.94     77.94
  249                  0.00    142.48     53.94     94.96
  251                 23.19    142.50     48.74     76.39
  253                 52.34    142.61     46.19     76.78
  255                 38.77    142.64     50.11     59.00
  257                  0.00    152.19     58.58      0.04
  259                  0.00    151.92     55.00      0.04
  261                  0.00    150.94     65.40      0.04
  263                  0.00    150.84     65.36      0.05
  265                  0.00    149.25     64.67      0.07
  267                  0.00    148.40     55.20      0.83
  269                  0.00    148.51     64.35      0.10
  271                  0.00    148.07     61.56      0.11
  273                  0.00    143.46     58.69     21.49
  275                  0.00    142.83     57.55     28.87
  River            -8165.07    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -603.46    149.28      7.53      7.87  Tank
  2                 -273.65    143.15     11.55      0.00  Tank
  3                -1724.01    158.89     12.95      0.00  Tank
   
   
  Link Results at 21:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                1724.01      0.07      0.00
  40                 603.46      0.03      0.00
  50                 273.65      0.01      0.00
  60                8165.07      5.79      3.69
  101                  0.00      0.00      0.00
  103                142.49      0.23      0.02
  105               -324.85      0.92      0.32
  107                 37.82      0.11      0.01
  109                 14.62      0.02      0.00
  111               -207.52      0.59      0.14
  112                406.96      1.15      0.48
  113                -18.28      0.05      0.00
  114                104.15      0.66      0.28
  115                -14.63      0.09      0.01
  116                 66.66      0.19      0.02
  117                492.62      1.40      0.68
  119               -575.76      1.63      0.91
  120                900.87      2.56      2.09
  121                803.79      2.28      1.69
  122                280.51      1.79      1.73
  123               7370.05      3.35      1.02
  125               6351.07      2.88      0.77
  129              -1339.45      0.95      0.15
  131              -1521.18      1.08      0.19
  133               1724.01      1.76      0.58
  135                185.87      0.13      0.00
  137                 41.04      0.07      0.00
  145                144.83      0.92      0.51
  147                139.17      0.89      0.47
  149                 -5.95      0.04      0.00
  151                  0.00      0.00      0.00
  153               -123.77      0.35      0.05
  155                -97.24      0.28      0.03
  159                 89.03      0.25      0.03
  161                 63.05      0.40      0.11
  163                -95.55      0.27      0.03
  169                137.96      0.88      0.47
  171                -19.90      0.06      0.00
  173               6319.99      2.87      0.76
  175               6270.27      2.85      0.75
  177               6230.60      2.83      0.74
  179               6025.08      2.73      0.70
  180                  2.50      0.01      0.00
  181                  2.50      0.01      0.00
  183               5864.37      2.66      0.67
  185                -13.98      0.09      0.01
  186                314.76      2.01      2.15
  187               5414.87      2.46      0.57
  189               4406.20      2.00      0.39
  191               -970.91      0.69      0.08
  193              -1627.00      1.15      0.21
  195               -539.55      1.53      0.81
  197               -595.39      1.69      0.97
  199                  8.07      0.02      0.00
  201                603.46      1.71      0.99
  202                523.02      3.34      5.50
  203                232.88      1.49      1.23
  204                523.02      1.48      0.76
  205                314.76      0.89      0.30
  207                224.81      0.64      0.16
  209                138.01      0.88      0.47
  211                435.52      1.24      0.54
  213                176.75      0.50      0.10
  215                147.45      0.42      0.07
  217               -190.28      0.54      0.12
  219               -190.36      0.54      0.12
  221                190.36      1.21      0.85
  223                 65.10      0.18      0.02
  225                 81.45      0.23      0.02
  229               4406.20      3.12      1.16
  231               4235.82      3.00      1.08
  233               4399.00      3.12      1.35
  235                 55.83      0.16      0.01
  237                410.76      1.17      0.49
  238                243.49      0.69      0.19
  239               -100.66      0.29      0.04
  240                243.49      0.69      0.19
  241                243.49      0.69      0.19
  243                242.65      0.39      0.05
  245                209.69      0.33      0.03
  247                173.31      0.28      0.02
  249                 84.81      0.14      0.01
  251                 39.67      0.08      0.00
  257                 21.89      0.06      0.00
  261                 23.00      0.15      0.02
  263                 15.82      0.04      0.00
  269                 24.64      0.07      0.00
  271                 54.44      0.35      0.08
  273                -44.78      0.13      0.01
  275                -30.25      0.09      0.00
  277                  4.17      0.01      0.00
  281                -34.41      0.14      0.01
  283                -57.36      0.16      0.01
  285                 11.84      0.03      0.00
  287               -113.82      0.46      0.11
  289                273.65      1.12      0.56
  291                 52.34      0.21      0.03
  293                 68.71      0.44      0.13
  295                -45.52      0.13      0.01
  297                377.59      2.41      3.01
  299                181.42      1.16      0.77
  301                181.42      1.16      0.77
  303                196.17      1.25      0.89
  305                115.03      0.33      0.05
  307                311.20      0.88      0.29
  309                149.17      0.95      0.54
  311                 -1.72      0.00      0.00
  313                318.97      0.90      0.31
  315              -1087.45      0.77      0.10
  317                105.35      0.67      0.28
  319                -49.51      0.14      0.01
  321               6013.54      2.73      0.70
  323               -206.01      0.58      0.14
  325                116.54      0.74      0.34
  329               8165.07      3.71      1.24
  330               8165.07      3.71      1.25
  333               8165.07      3.71      1.24
  10                   0.00      0.00      0.00  Pump
  335                  0.00      0.00      0.00  Pump
   
   
  Node Results at 22:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    148.31      0.57    100.00
  15                 360.00    146.42     49.58      2.47
  20                   0.00    159.27     13.12      0.00
  35                1671.00    148.70     59.02      0.05
  40                   0.00    149.20      7.49      4.11
  50                   0.00    142.43     11.24     16.76
  60                   0.00    208.96     90.54      0.00
  601                  0.00    302.11    130.90      0.00
  61                   0.00    302.11    130.90      0.00
  101                235.54    148.31     46.07      0.04
  103                165.17    148.29     45.62      0.00
  105                167.86    149.40     52.39      0.04
  107                 67.75    149.40     55.20      0.00
  109                286.94    148.29     55.46     21.06
  111                176.01    148.85     60.16      0.02
  113                 24.81    148.90     63.65      1.49
  115                 64.60    149.50     58.71      1.44
  117                145.96    152.05     59.99      0.00
  119                218.40    158.29     67.72      0.00
  120                  0.00    156.27     67.71      0.00
  121                 51.62    161.08     70.66      0.00
  123               1840.00    164.47     66.50      0.00
  125                 56.54    160.73     64.88      0.00
  127                 21.90    159.72     44.94      0.00
  129                  0.00    159.71     47.11      0.00
  131                 53.01    159.69     66.60      0.00
  139                  7.30    156.92     54.56      0.00
  141                 12.21    154.98     65.42      0.00
  143                  7.69    150.97     67.36      2.25
  145                 34.26    155.34     66.87      0.00
  147                 10.60    155.65     59.43      0.00
  149                 33.57    155.79     60.57      5.24
  151                179.16    157.28     53.63      0.84
  153                 54.77    157.34     39.49      0.00
  157                 64.22    156.29     62.04      0.00
  159                 51.24    153.53     63.93      0.00
  161                 19.59    151.66     63.98      0.00
  163                 11.68    151.29     63.39      0.00
  164                  0.00    151.29     63.39      8.76
  166                  3.22    151.29     66.42      0.00
  167                 18.05    149.75     67.05      0.05
  169                  0.00    149.75     67.05      0.03
  171                 48.78    148.86     66.23      0.05
  173                  0.00    148.84     66.22      0.05
  177                 72.13    148.72     60.97      0.05
  179                  0.00    148.72     60.98      0.28
  181                  0.00    148.71     60.97      0.05
  183                  0.00    148.72     59.67      0.24
  184                  0.00    147.37     56.92      1.41
  185                 31.81    147.96     57.18      1.40
  187                  0.00    148.60     58.97      1.78
  189                133.82    148.91     62.79      0.43
  191                101.56    148.82     53.65      3.62
  193                 88.42    148.90     56.72      2.43
  195                  0.00    148.96     57.83      0.05
  197                 21.13    148.82     54.52      5.78
  199                147.96    143.62     63.10      0.05
  201                 55.32    142.88     61.87      0.53
  203               4470.00    142.71     60.97      0.53
  204                  0.00    148.38     55.19      1.67
  205                 81.05    143.60     53.12      3.44
  206                  0.00    142.68     61.39     10.46
  207                 86.04    142.88     58.01     10.41
  208                  0.00    142.44     54.79     10.82
  209                  1.08    142.04     62.41     17.18
  211                 10.75    141.90     58.45     30.51
  213                 17.29    141.84     58.43     37.25
  215                114.32    141.67     58.35     78.28
  217                 30.03    141.66     58.78     77.85
  219                 51.24    141.65     59.64     66.32
  225                 28.27    141.65     57.91     63.63
  229                 79.58    141.74     56.87     80.11
  231                 20.44    141.74     59.25     73.77
  237                 19.36    141.82     55.38     51.52
  239                 55.32    141.82     55.82     60.56
  241                  0.00    141.82     55.82     66.26
  243                  5.38    141.82     55.38      0.00
  247                 87.27    141.82     53.65     80.06
  249                  0.00    141.82     53.65     95.57
  251                 29.96    141.82     48.45     64.37
  253                 67.60    141.88     45.88     64.27
  255                 50.08    141.93     49.80     27.98
  257                  0.00    153.68     59.22      0.00
  259                  0.00    153.32     55.60      0.00
  261                  0.00    152.01     65.87      0.01
  263                  0.00    151.88     65.81      0.00
  265                  0.00    150.24     65.10      0.03
  267                  0.00    148.95     55.44      0.74
  269                  0.00    149.23     64.66      0.05
  271                  0.00    148.75     61.85      0.05
  273                  0.00    143.60     58.75      8.07
  275                  0.00    142.89     57.58     19.38
  River           -13191.47    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -367.08    149.20      7.49      7.87  Tank
  2                 -270.43    142.43     11.24      0.00  Tank
  3                 1708.32    159.27     13.12      0.00  Tank
   
   
  Link Results at 22:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -1708.32      0.07      0.00
  40                 367.08      0.02      0.00
  50                 270.43      0.01      0.00
  60               13191.47      9.36      8.97
  101                  0.00      0.00      0.00
  103                147.08      0.23      0.02
  105               -382.62      1.09      0.43
  107                 24.49      0.07      0.00
  109                -18.09      0.03      0.00
  111               -305.03      0.87      0.28
  112                442.39      1.25      0.56
  113                -91.51      0.26      0.03
  114                108.60      0.69      0.30
  115                -43.26      0.28      0.05
  116                 -7.73      0.02      0.00
  117                574.97      1.63      0.91
  119               -658.85      1.87      1.17
  120               1049.56      2.98      2.77
  121                938.79      2.66      2.25
  122                330.21      2.11      2.35
  123               8742.49      3.97      1.39
  125              11351.47      5.15      2.26
  129               2227.15      1.58      0.38
  131               1993.18      1.41      0.31
  133              -1708.32      1.74      0.57
  135                262.96      0.19      0.01
  137                 53.01      0.08      0.00
  145                209.95      1.34      1.01
  147                202.65      1.29      0.95
  149               -367.69      2.35      2.86
  151               -360.00      2.30      2.75
  153                177.25      0.50      0.10
  155                211.51      0.60      0.14
  159               -222.12      0.63      0.16
  161               -255.68      1.63      1.46
  163               -122.65      0.35      0.05
  169                177.42      1.13      0.74
  171                312.19      0.89      0.29
  173               7162.34      3.25      0.96
  175               7098.12      3.22      0.95
  177               7046.88      3.20      0.93
  179               6800.09      3.09      0.88
  180                  3.22      0.01      0.00
  181                  3.22      0.01      0.00
  183               6597.98      2.99      0.83
  185                -18.05      0.12      0.01
  186                321.75      2.05      2.24
  187               6041.68      2.74      0.70
  189               4689.91      2.13      0.44
  191              -1303.00      0.92      0.14
  193              -1671.00      1.19      0.22
  195               -245.80      0.70      0.19
  197               -317.93      0.90      0.30
  199                 49.14      0.14      0.01
  201                367.08      1.04      0.40
  202                547.99      3.50      6.00
  203                258.05      1.65      1.49
  204                547.99      1.55      0.83
  205                321.75      0.91      0.31
  207                208.91      0.59      0.14
  209                161.43      1.03      0.62
  211                538.24      1.53      0.80
  213                160.32      0.45      0.09
  215                 88.12      0.25      0.03
  217               -230.13      0.65      0.17
  219               -227.20      0.64      0.16
  221                227.20      1.45      1.17
  223                 31.74      0.09      0.00
  225                 52.87      0.15      0.01
  229               4689.91      3.33      1.30
  231               4440.10      3.15      1.18
  233               4470.00      3.17      1.39
  235                101.85      0.29      0.04
  237                456.70      1.30      0.59
  238                397.54      1.13      0.46
  239                 26.88      0.08      0.00
  240                397.54      1.13      0.46
  241                397.54      1.13      0.46
  243                396.46      0.63      0.11
  245                280.80      0.45      0.06
  247                223.86      0.36      0.04
  249                109.54      0.17      0.01
  251                 51.24      0.11      0.00
  257                 28.27      0.08      0.00
  261                 39.65      0.25      0.05
  263                 20.44      0.06      0.00
  269                104.91      0.30      0.04
  271                 60.37      0.39      0.10
  273                 25.19      0.07      0.00
  275                 -7.98      0.02      0.00
  277                  5.38      0.02      0.00
  281                -13.36      0.05      0.00
  283                -22.15      0.06      0.00
  285                 -6.07      0.02      0.00
  287                -94.56      0.39      0.08
  289                270.43      1.10      0.55
  291                 67.60      0.28      0.04
  293                 58.18      0.37      0.09
  295                -28.22      0.08      0.00
  297                440.99      2.81      4.01
  299                211.87      1.35      1.03
  301                211.87      1.35      1.03
  303                229.12      1.46      1.19
  305                133.97      0.38      0.06
  307                363.09      1.03      0.39
  309                187.21      1.19      0.82
  311                -99.09      0.28      0.04
  313                416.04      1.18      0.50
  315              -1425.20      1.01      0.17
  317                112.10      0.72      0.32
  319                -10.24      0.03      0.00
  321               6785.18      3.08      0.87
  323                -85.22      0.24      0.03
  325                122.20      0.78      0.37
  329              13191.47      5.99      3.02
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                   0.00      0.00      0.00  Pump
  335              13191.47      0.00    -93.15  Pump
   
   
  Node Results at 23:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    144.95     -0.89    100.00
  15                 360.00    145.26     49.08      0.00
  20                   0.00    159.92     13.40      0.00
  35                1668.00    147.09     58.32      1.16
  40                   0.00    148.68      7.27      7.87
  50                   0.00    141.33     10.76      0.00
  60                   0.00    208.94     90.53      0.00
  601                  0.00    301.96    130.84      0.00
  61                   0.00    301.96    130.84      0.00
  101                317.22    144.95     44.61      0.02
  103                222.44    144.94     44.17      0.06
  105                226.07    146.36     51.07      0.00
  107                 91.25    146.36     53.89      0.64
  109                386.44    144.97     54.02      0.16
  111                237.04    146.30     59.06      0.99
  113                 33.42    146.52     62.62      0.10
  115                 87.01    146.90     57.58      0.00
  117                196.58    149.73     58.99      0.00
  119                294.14    157.48     67.37      0.00
  120                  0.00    154.95     67.14      0.00
  121                 69.52    160.66     70.48      0.00
  123               1859.00    164.05     66.32      0.00
  125                 76.15    160.49     64.77      0.00
  127                 29.49    160.06     45.09      0.00
  129                  0.00    160.05     47.25      0.00
  131                 71.39    160.02     66.74      0.00
  139                  9.84    156.39     54.33      0.00
  141                 16.45    153.87     64.94      0.00
  143                 10.35    149.80     66.86      0.00
  145                 46.14    154.14     66.36      0.00
  147                 14.28    154.43     58.90      1.85
  149                 45.21    154.55     60.04      1.89
  151                241.28    156.08     53.12      3.98
  153                 73.76    156.15     38.98      0.00
  157                 86.49    155.28     61.61      0.00
  159                 69.00    152.27     63.38      0.00
  161                 26.39    150.24     63.36      0.00
  163                 15.73    149.83     62.75      0.00
  164                  0.00    149.83     62.75      9.91
  166                  4.34    149.83     65.79      0.00
  167                 24.32    148.18     66.37      0.00
  169                  0.00    148.18     66.37      0.00
  171                 65.70    147.24     65.53      0.00
  173                  0.00    147.21     65.52      0.00
  177                 97.14    147.10     60.27      7.87
  179                  0.00    147.11     60.28      7.87
  181                  0.00    147.09     60.27      1.16
  183                  0.00    147.05     58.95      1.66
  184                  0.00    145.36     56.05      1.42
  185                 42.84    145.96     56.31      1.56
  187                  0.00    146.45     58.04      1.71
  189                180.23    147.05     61.98      0.18
  191                136.77    146.48     52.64      1.23
  193                119.09    146.64     55.74      0.59
  195                  0.00    146.71     56.85      0.00
  197                 28.46    146.41     53.47      5.78
  199                199.26    141.62     62.23      0.00
  201                 74.50    140.85     60.99      0.15
  203               4480.00    140.68     60.09      0.15
  204                  0.00    146.28     54.28      1.61
  205                109.15    141.57     52.24      1.16
  206                  0.00    140.56     60.47      3.01
  207                115.88    140.81     57.11      3.07
  208                  0.00    140.28     53.85      2.94
  209                  1.45    139.78     61.43      2.89
  211                 14.48    139.62     57.46     10.37
  213                 23.28    139.52     57.42     28.89
  215                153.96    139.23     57.30    100.00
  217                 40.45    139.20     57.72     77.43
  219                 69.00    139.18     58.57     72.45
  225                 38.08    139.19     56.84     72.08
  229                107.18    139.41     55.86     54.03
  231                 27.52    139.40     58.24     76.20
  237                 26.07    139.59     54.42     36.81
  239                 74.50    139.59     54.85     77.62
  241                  0.00    139.59     54.85     99.98
  243                  7.25    139.59     54.42      0.00
  247                117.53    139.61     52.69     32.81
  249                  0.00    139.61     52.69     77.90
  251                 40.35    139.64     47.50     22.76
  253                 91.05    139.91     45.02     30.35
  255                 67.45    139.99     48.96      0.00
  257                  0.00    151.74     58.38      0.00
  259                  0.00    151.30     54.72      0.00
  261                  0.00    149.68     64.86      0.00
  263                  0.00    149.51     64.78      0.00
  265                  0.00    148.70     64.43      0.00
  267                  0.00    147.00     54.60      0.00
  269                  0.00    147.51     63.92      0.00
  271                  0.00    147.13     61.15      0.00
  273                  0.00    141.57     57.88      2.97
  275                  0.00    140.85     56.70      2.89
  River           -13205.64    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                 -701.41    148.68      7.27      7.87  Tank
  2                 -457.74    141.33     10.76      0.00  Tank
  3                  907.45    159.92     13.40      0.00  Tank
   
   
  Link Results at 23:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20                -907.45      0.04      0.00
  40                 701.41      0.03      0.00
  50                 457.74      0.02      0.00
  60               13205.64      9.37      8.99
  101                  0.00      0.00      0.00
  103                122.83      0.20      0.01
  105               -440.05      1.25      0.55
  107                -12.38      0.04      0.00
  109                -99.61      0.16      0.01
  111               -486.05      1.38      0.67
  112                421.75      1.20      0.51
  113               -198.15      0.56      0.13
  114                 85.20      0.54      0.19
  115               -103.63      0.66      0.27
  116               -146.37      0.42      0.07
  117                653.74      1.85      1.15
  119               -697.59      1.98      1.30
  120               1185.55      3.36      3.47
  121               1052.90      2.99      2.79
  122                362.36      2.31      2.79
  123               9384.49      4.26      1.59
  125              11346.64      5.15      2.26
  129               1530.27      1.09      0.19
  131               1251.38      0.89      0.13
  133               -907.45      0.93      0.18
  135                314.44      0.22      0.01
  137                 71.39      0.11      0.00
  145                243.05      1.55      1.33
  147                233.21      1.49      1.23
  149               -370.35      2.36      2.90
  151               -360.00      2.30      2.75
  153                153.59      0.44      0.08
  155                199.73      0.57      0.13
  159               -214.01      0.61      0.15
  161               -259.22      1.65      1.50
  163               -128.97      0.37      0.06
  169                202.74      1.29      0.95
  171                371.53      1.05      0.41
  173               7533.28      3.42      1.06
  175               7446.79      3.38      1.04
  177               7377.78      3.35      1.02
  179               7089.10      3.22      0.95
  180                  4.34      0.01      0.00
  181                  4.34      0.01      0.00
  183               6852.18      3.11      0.89
  185                -24.32      0.16      0.02
  186                279.49      1.78      1.72
  187               6213.30      2.82      0.74
  189               4870.75      2.21      0.47
  191              -1276.86      0.91      0.14
  193              -1668.00      1.18      0.22
  195               -283.59      0.80      0.25
  197               -380.73      1.08      0.42
  199                320.68      0.91      0.31
  201                701.41      1.99      1.31
  202                549.90      3.51      6.03
  203                313.24      2.00      2.13
  204                549.90      1.56      0.84
  205                279.49      0.79      0.24
  207                 -7.44      0.02      0.00
  209                229.07      1.46      1.19
  211                614.56      1.74      1.03
  213                 50.42      0.14      0.01
  215               -105.14      0.30      0.04
  217               -318.83      0.90      0.31
  219               -262.29      0.74      0.21
  221                262.29      1.67      1.53
  223               -131.64      0.37      0.06
  225               -103.18      0.29      0.04
  229               4870.75      3.45      1.40
  231               4528.02      3.21      1.22
  233               4480.00      3.18      1.39
  235                143.47      0.41      0.07
  237                471.20      1.34      0.63
  238                441.86      1.25      0.56
  239                 86.54      0.25      0.03
  240                441.86      1.25      0.56
  241                441.86      1.25      0.56
  243                440.40      0.70      0.14
  245                366.22      0.58      0.10
  247                301.49      0.48      0.07
  249                147.53      0.24      0.02
  251                 69.00      0.14      0.01
  257                 38.08      0.11      0.01
  261                 41.45      0.26      0.05
  263                 27.52      0.08      0.00
  269                 59.70      0.17      0.01
  271                 93.25      0.60      0.23
  273                -59.61      0.17      0.01
  275                -45.77      0.13      0.01
  277                  7.25      0.02      0.00
  281                -53.01      0.22      0.03
  283                -88.34      0.25      0.03
  285                 15.88      0.05      0.00
  287               -186.43      0.76      0.27
  289                457.74      1.87      1.45
  291                 91.05      0.37      0.07
  293                112.81      0.72      0.32
  295                -72.46      0.21      0.02
  297                495.01      3.16      4.97
  299                238.02      1.52      1.28
  301                238.02      1.52      1.28
  303                256.99      1.64      1.48
  305                158.73      0.45      0.08
  307                415.72      1.18      0.50
  309                216.85      1.38      1.08
  311               -322.00      0.91      0.31
  313                507.00      1.44      0.72
  315              -1384.41      0.98      0.16
  317                113.02      0.72      0.32
  319                 30.45      0.09      0.00
  321               7069.03      3.21      0.94
  323                -26.48      0.08      0.00
  325                107.56      0.69      0.29
  329              13205.64      5.99      3.03
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                   0.00      0.00      0.00  Pump
  335              13205.64      0.00    -93.02  Pump
   
   
  Node Results at 24:00:00 hrs:
  --------------------------------------------------------
                     Demand      Head  Pressure    % from
  Node                  gpm        ft       psi      Lake
  --------------------------------------------------------
  10                   0.00    147.69      0.30    100.00
  15                 620.00    127.99     41.59      0.00
  20                   0.00    160.27     13.55      0.00
  35                1637.00    147.95     58.69      1.34
  40                   0.00    147.69      6.84      7.87
  50                   0.00    139.46      9.95      0.00
  60                   0.00    209.12     90.61      0.00
  601                  0.00    303.19    131.37      0.00
  61                   0.00    303.19    131.37      0.00
  101                254.53    147.69     45.80      0.00
  103                178.49    147.66     45.35      0.02
  105                181.40    149.00     52.21      0.00
  107                 73.22    148.99     55.02      0.00
  109                310.08    147.66     55.19      0.06
  111                190.20    148.28     59.92      0.27
  113                 26.81    148.32     63.40      3.27
  115                 69.81    149.09     58.53      0.00
  117                157.73    152.19     60.05      0.00
  119                236.01    159.69     68.33      0.00
  120                  0.00    157.27     68.14      0.00
  121                 55.78    163.15     71.56      0.00
  123                  0.00    167.56     67.84      0.00
  125                 61.10    162.58     65.68      0.00
  127                 23.66    160.97     45.48      0.00
  129                  0.00    160.96     47.64      0.00
  131                 57.28    160.94     67.13      0.00
  139                  7.89    155.27     53.85      0.00
  141                 13.20    151.24     63.80      0.00
  143                  8.31    140.42     62.79      0.00
  145                 37.02    152.45     65.62      1.87
  147                 11.46    153.37     58.44      0.00
  149                 36.27    153.76     59.69      0.00
  151                193.60    157.59     53.77      0.00
  153                 59.19    157.69     39.64      0.00
  157                 69.40    157.26     62.46      0.00
  159                 55.37    153.91     64.09      0.00
  161                 21.17    151.64     63.97      0.00
  163                 12.62    151.18     63.34      0.00
  164                  0.00    151.18     63.34      7.23
  166                  3.48    151.18     66.37      0.00
  167                 19.51    149.31     66.86      0.00
  169                  0.00    149.31     66.86      0.00
  171                 52.72    148.23     65.96      0.00
  173                  0.00    148.20     65.95      0.00
  177                 77.95    147.94     60.64      7.87
  179                  0.00    147.94     60.64      7.87
  181                  0.00    147.95     60.64      1.34
  183                  0.00    147.94     59.34      7.87
  184                  0.00    146.58     56.58      4.47
  185                 34.37    147.21     56.85      4.47
  187                  0.00    147.94     58.69      0.66
  189                144.61    148.27     62.51      0.00
  191                109.75    148.22     53.39      0.00
  193                 95.56    148.32     56.47      0.00
  195                  0.00    148.39     57.58      0.00
  197                 22.83    148.23     54.26      0.59
  199                159.89    142.64     62.67      0.00
  201                 59.78    141.86     61.43      0.02
  203               4439.00    141.70     60.53      0.02
  204                  0.00    147.69     54.89      0.66
  205                 87.58    142.59     52.68      3.13
  206                  0.00    141.31     60.79      7.58
  207                 92.98    141.72     57.51      7.71
  208                  0.00    140.83     54.09      7.36
  209                  1.17    140.01     61.53      6.22
  211                 11.62    139.73     57.51      5.51
  213                 18.68    139.65     57.48      2.88
  215                123.53    139.46     57.39     51.61
  217                 32.45    139.44     57.82     77.90
  219                 55.37    139.43     58.68     76.44
  225                 30.55    139.43     56.95     76.41
  229                 86.00    139.34     55.83     43.28
  231                 22.08    139.34     58.21     76.80
  237                 20.92    139.37     54.32     68.44
  239                 59.78    139.32     54.73     42.40
  241                  0.00    139.32     54.73      0.01
  243                  5.82    139.32     54.30      0.00
  247                 94.31    139.31     52.56      0.00
  249                  0.00    139.31     52.56     63.71
  251                 32.37    139.31     47.36      0.00
  253                 73.06    139.26     44.74      0.00
  255                 54.12    139.31     48.66      0.00
  257                  0.00    154.15     59.43      0.00
  259                  0.00    153.72     55.77      0.00
  261                  0.00    152.14     65.92      0.00
  263                  0.00    151.98     65.85      0.00
  265                  0.00    149.90     64.95      0.00
  267                  0.00    148.34     55.18      0.26
  269                  0.00    148.66     64.42      0.00
  271                  0.00    148.03     61.54      0.00
  273                  0.00    142.59     58.32      0.00
  275                  0.00    141.86     57.13      0.03
  River           -13087.22    220.00      0.00      0.00  Reservoir
  Lake                 0.00    167.00      0.00    100.00  Reservoir
  1                  262.50    147.69      6.84      7.87  Tank
  2                 -140.04    139.46      9.95      0.00  Tank
  3                 2184.30    160.27     13.55      0.00  Tank
   
   
  Link Results at 24:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  gpm       fps   /1000ft
  ----------------------------------------------
  20               -2184.30      0.09      0.00
  40                -262.50      0.01      0.00
  50                 140.04      0.01      0.00
  60               13087.22      9.28      8.84
  101                  0.00      0.00      0.00
  103                167.59      0.27      0.02
  105               -422.12      1.20      0.51
  107                 31.99      0.09      0.00
  109                -10.90      0.02      0.00
  111               -320.97      0.91      0.31
  112                497.32      1.41      0.70
  113                -82.10      0.23      0.02
  114                123.98      0.79      0.38
  115                -41.23      0.26      0.05
  116                 15.07      0.04      0.00
  117                635.51      1.80      1.09
  119               -732.35      2.08      1.42
  120               1157.64      3.28      3.32
  121               1038.00      2.94      2.72
  122                367.94      2.35      2.87
  123               9812.39      4.45      1.73
  125              13087.22      5.94      2.94
  129               2851.10      2.02      0.60
  131               2573.55      1.83      0.50
  133              -2184.30      2.23      0.89
  135                365.58      0.26      0.01
  137                 57.28      0.09      0.00
  145                308.30      1.97      2.07
  147                300.41      1.92      1.97
  149               -628.31      4.01      7.72
  151               -620.00      3.96      7.54
  153                341.10      0.97      0.35
  155                378.12      1.07      0.42
  159               -389.58      1.11      0.44
  161               -425.86      2.72      3.76
  163               -157.26      0.45      0.08
  169                216.45      1.38      1.07
  171                462.19      1.31      0.61
  173               7956.54      3.61      1.17
  175               7887.14      3.58      1.15
  177               7831.77      3.55      1.14
  179               7559.70      3.43      1.06
  180                  3.48      0.01      0.00
  181                  3.48      0.01      0.00
  183               7336.64      3.33      1.01
  185                -19.51      0.12      0.01
  186                347.44      2.22      2.58
  187               6712.10      3.05      0.85
  189               4855.79      2.20      0.47
  191              -1803.59      1.28      0.26
  193              -1637.00      1.16      0.22
  195                308.73      0.88      0.29
  197                230.78      0.65      0.17
  199                -31.72      0.09      0.00
  201               -262.50      0.74      0.21
  202                565.23      3.61      6.35
  203                252.15      1.61      1.42
  204                565.23      1.60      0.88
  205                347.44      0.99      0.36
  207                283.88      0.81      0.25
  209                165.61      1.06      0.65
  211                605.03      1.72      1.00
  213                181.84      0.52      0.11
  215                131.20      0.37      0.06
  217               -246.17      0.70      0.19
  219               -250.90      0.71      0.20
  221                250.90      1.60      1.41
  223                 45.42      0.13      0.01
  225                 68.25      0.19      0.02
  229               4855.79      3.44      1.39
  231               4553.07      3.23      1.23
  233               4439.00      3.15      1.37
  235                142.83      0.41      0.07
  237                506.39      1.44      0.72
  238                581.79      1.65      0.93
  239                168.38      0.48      0.09
  240                581.79      1.65      0.93
  241                581.79      1.65      0.93
  243                580.62      0.93      0.23
  245                333.18      0.53      0.08
  247                241.91      0.39      0.05
  249                118.38      0.19      0.01
  251                 55.37      0.12      0.01
  257                 30.55      0.09      0.00
  261                 72.59      0.46      0.14
  263                 22.08      0.06      0.00
  269                235.83      0.67      0.17
  271                 35.50      0.23      0.04
  273                179.41      0.51      0.11
  275                 48.42      0.14      0.01
  277                  5.82      0.02      0.00
  281                 42.61      0.17      0.02
  283                 71.21      0.20      0.02
  285                -48.23      0.14      0.01
  287                 -3.47      0.01      0.00
  289                140.04      0.57      0.16
  291                 73.06      0.30      0.05
  293                  9.39      0.06      0.00
  295                 22.98      0.07      0.00
  297                487.59      3.11      4.83
  299                234.26      1.50      1.24
  301                234.26      1.50      1.24
  303                253.33      1.62      1.44
  305                147.92      0.42      0.07
  307                401.25      1.14      0.47
  309                206.95      1.32      0.99
  311                -75.75      0.21      0.02
  313                462.89      1.31      0.61
  315              -1945.73      1.38      0.30
  317                114.09      0.73      0.33
  319                 28.74      0.08      0.00
  321               7543.59      3.42      1.06
  323                 54.29      0.15      0.01
  325                142.14      0.91      0.49
  329              13087.22      5.94      2.98
  330                  0.00      0.00      0.00
  333                 -0.00      0.00      0.00
  10                   0.00      0.00      0.00  Pump
  335              13087.22      0.00    -94.07  Pump
   
  Analysis ended Fri Mar 23 14:48:34 2018
